date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,16:50:00,6.063600159,7.002500153,163.2331085,255.8725586,161.244339,160.2694092,276.8387146,156.917099,132.5957489,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:01,6.063700104,7.002200317,163.2331085,255.806015,161.2435913,160.2691956,276.839325,156.9167938,132.5960541,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:02,6.063499832,7.002100372,163.2331085,255.7445068,161.2449646,160.2694702,276.8385925,156.9171753,132.5956726,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:03,6.063800049,7.001899719,163.2331085,255.6793823,161.2437439,160.2690277,276.8397827,156.9178467,132.5951843,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:04,6.063299942,7.001599884,163.2341461,255.6116486,161.2441864,160.2694702,276.838562,156.9179382,132.5951385,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:05,6.063600159,7.001399994,163.2341461,255.546814,161.2445831,160.2691498,276.8395081,156.9181213,132.5949554,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:06,6.063399887,7.001100159,163.2352448,255.4840698,161.2443542,160.2697449,276.8377991,156.9186859,132.5945892,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:07,6.063199997,7.000900269,163.2352448,255.4180145,161.243988,160.269577,276.8382874,156.9196167,132.5938263,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:08,6.063399887,7.000700378,163.2362976,255.3514709,161.2437286,160.2696533,276.8380737,156.9192505,132.5941162,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:09,6.063199997,7.000499725,163.2362976,255.2893829,161.2440796,160.2694092,276.8388062,156.9199219,132.5936127,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:10,6.063399887,7.000299835,163.2362976,255.2231598,161.2430267,160.2696533,276.8381958,156.9201965,132.593338,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:11,6.063100052,7.0,163.237381,255.1569824,161.2441254,160.2701416,276.8366699,156.9200134,132.5934753,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:12,6.063499832,6.99980011,163.237381,255.0909424,161.2436523,160.2696991,276.8380737,156.9207764,132.5929413,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:13,6.063100052,6.99960022,163.237381,255.0269928,161.2431793,160.2695313,276.8383789,156.921524,132.5923615,331.7419128,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:14,6.063000107,6.999299622,163.237381,254.9608307,161.2426758,160.2699738,276.8372498,156.921524,132.5923309,331.8967896,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:15,6.063100052,6.999099731,163.2384796,254.8947449,161.2430725,160.2701416,276.8367615,156.9217072,132.5922241,331.8967896,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:16,6.062900162,6.998899841,163.2384796,254.8273315,161.2418518,160.2698059,276.8375549,156.9223633,132.5917053,331.8967896,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:17,6.063100052,6.998600006,163.2396088,254.7636566,161.2429504,160.2696991,276.8381042,156.9226379,132.5914612,331.8967896,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:18,6.062900162,7.006900024,163.2396088,254.6952209,161.2433319,160.2698669,276.8374939,156.9228516,132.5913239,331.8967896,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:19,6.063199997,7.011499786,163.2396088,254.6295166,161.2425232,160.2702026,276.8365479,156.9238739,132.5904694,331.8967896,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:20,6.063100052,7.013200378,163.2396088,254.5652618,161.2415009,160.2705383,276.8356934,156.924057,132.5903778,331.8967896,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:21,6.063199997,7.014700317,163.2406311,254.4991455,161.2413635,160.2703094,276.8362732,156.9246368,132.5899353,331.8967896,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:22,6.063100052,7.016200256,163.2416382,254.4309235,161.2418823,160.2701416,276.8366699,156.9248199,132.5898438,331.8967896,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:23,6.063399887,7.017700195,163.2416382,254.368988,161.2422485,160.2700958,276.8369446,156.925293,132.589447,331.8967896,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:24,6.063299942,7.019100189,163.2416382,254.3026428,161.2412415,160.2705994,276.8355713,156.9253845,132.5893707,331.8967896,0.996807175,0.00319284,0.001506815,0.00017878
2021-01-25,16:50:25,6.063700104,7.020400238,163.2416382,254.2329712,161.2415314,160.2703094,276.8363037,156.9261322,132.5888367,331.8967896,0.996767502,0.00323247,0.001506815,0.00017878
2021-01-25,16:50:26,6.063899994,7.021800232,163.2426453,254.1668091,161.242218,160.2704926,276.835968,156.9266052,132.5884399,331.8967896,0.996767502,0.00323247,0.001506815,0.00017878
2021-01-25,16:50:27,6.064199829,7.023000336,163.2426453,254.0992432,161.2418671,160.270874,276.8348083,156.927475,132.5877228,331.8967896,0.996767502,0.00323247,0.001506815,0.00017878
2021-01-25,16:50:28,6.064300156,7.024099731,163.2426453,254.0362244,161.2426453,160.2704926,276.8359375,156.9268951,132.5882416,331.8967896,0.996767502,0.00323247,0.001506815,0.00017878
2021-01-25,16:50:29,6.064400101,7.02519989,163.2448425,253.9688263,161.2407837,160.2709656,276.8344116,156.9278412,132.5874939,332.0119629,0.996767502,0.00323247,0.001506815,0.00017878
2021-01-25,16:50:30,6.064899826,7.026300049,163.2448425,253.9004974,161.2420807,160.2713165,276.8334961,156.9282074,132.5871582,332.0119629,0.996767502,0.00323247,0.001506815,0.00017878
2021-01-25,16:50:31,6.064699936,7.027200317,163.2448425,253.8372345,161.2411346,160.2709656,276.8344116,156.9287872,132.5867615,332.0119629,0.996767502,0.00323247,0.001506815,0.000179027
2021-01-25,16:50:32,6.065299988,7.028199768,163.2448425,253.7665405,161.2412415,160.2712708,276.8336182,156.9290619,132.5865021,332.0119629,0.996767502,0.00323247,0.001506815,0.000179027
2021-01-25,16:50:33,6.065200043,7.029100037,163.2458801,253.700531,161.2406158,160.2714233,276.8332825,156.9286957,132.5868378,332.0119629,0.996767502,0.00323247,0.001506815,0.000179027
2021-01-25,16:50:34,6.065399933,7.02990036,163.2458801,253.6328125,161.241272,160.2718048,276.8322144,156.9297028,132.5860291,332.0119629,0.996767502,0.00323247,0.001506815,0.000179027
2021-01-25,16:50:35,6.065800095,7.030799866,163.2458801,253.5683441,161.2403107,160.2719116,276.8319092,156.9299774,132.5857697,332.0119629,0.996767502,0.00323247,0.001506815,0.000179027
2021-01-25,16:50:36,6.065999985,7.031600189,163.2469025,253.5003204,161.2410736,160.271698,276.8325195,156.9305573,132.5854187,332.0119629,0.996767502,0.00323247,0.001506815,0.000179027
2021-01-25,16:50:37,6.066199875,7.032099915,163.2469025,253.4361877,161.240097,160.2722626,276.8309937,156.930954,132.5850677,332.0119629,0.996767502,0.00323247,0.001506815,0.000179027
2021-01-25,16:50:38,6.066500092,7.02539978,163.2469025,253.3699188,161.240799,160.272049,276.831604,156.9315033,132.5846252,332.0119629,0.996767502,0.00323247,0.001506815,0.000179027
2021-01-25,16:50:39,6.066600037,7.018299866,163.2469025,253.3029785,161.2402802,160.2722626,276.8310242,156.9310303,132.5849915,332.0119629,0.996767502,0.00323247,0.001577623,0.000178859
2021-01-25,16:50:40,6.066799927,7.01740036,163.2479553,253.2339935,161.2403412,160.2723236,276.8308716,156.9318695,132.5843353,332.0119629,0.996767502,0.00323247,0.001577623,0.000178859
2021-01-25,16:50:41,6.066899872,7.014700317,163.2489624,253.1680756,161.2402802,160.2727509,276.8296509,156.9318695,132.5844116,332.0119629,0.996767502,0.00323247,0.001577623,0.000178859
2021-01-25,16:50:42,6.066999817,7.010800171,163.2489624,253.1005249,161.2397308,160.2727051,276.8295288,156.9324341,132.5839233,332.0119629,0.996767502,0.00323247,0.001577623,0.000178859
2021-01-25,16:50:43,6.066899872,7.00719986,163.2489624,253.0326843,161.2402191,160.2725372,276.8302002,156.9329224,132.5835876,332.0119629,0.996767502,0.00323247,0.001564598,0.000179054
2021-01-25,16:50:44,6.066799927,7.005699921,163.2499847,252.9661102,161.2394867,160.2730408,276.828949,156.9331055,132.5833893,332.0119629,0.996767502,0.00323247,0.001564598,0.000179054
2021-01-25,16:50:45,6.066999817,7.010500336,163.2499847,252.8967285,161.2412109,160.2733002,276.828186,156.9336548,132.5829468,332.0119629,0.996767502,0.00323247,0.001564598,0.000179054
2021-01-25,16:50:46,6.066799927,7.009100342,163.2499847,252.8309631,161.2393951,160.2728729,276.8293457,156.9341278,132.5825958,332.0119629,0.996767502,0.00323247,0.001564598,0.000178912
2021-01-25,16:50:47,6.066699982,7.006500244,163.2510376,252.7627411,161.239624,160.2731476,276.8285217,156.9343109,132.5827637,332.0119629,0.996767502,0.00323247,0.001564598,0.000178912
2021-01-25,16:50:48,6.066799927,7.004100037,163.2510376,252.6947327,161.2402191,160.2728729,276.8293457,156.9338379,132.5824127,332.0119629,0.996767502,0.00323247,0.001564598,0.000178912
2021-01-25,16:50:49,6.066799927,7.002999878,163.2510376,252.6303864,161.239502,160.2733002,276.828064,156.9351807,132.5817871,332.0119629,0.996767502,0.00323247,0.001564598,0.000178912
2021-01-25,16:50:50,6.066899872,7.005000305,163.2531433,252.5625458,161.2396393,160.2736969,276.8270874,156.9345093,132.5822601,332.0119629,0.996807175,0.00319284,0.001558129,0.000179057
2021-01-25,16:50:51,6.066699982,7.005999756,163.2531433,252.4933014,161.2402954,160.2729797,276.8290405,156.9357452,132.5813751,332.0119629,0.996807175,0.00319284,0.001558129,0.000179057
2021-01-25,16:50:52,6.066899872,7.006800079,163.2531433,252.4295044,161.2405243,160.273819,276.8268127,156.9360199,132.5811615,332.0119629,0.996807175,0.00319284,0.001558129,0.000179057
2021-01-25,16:50:53,6.066999817,7.007299805,163.2531433,252.3619995,161.2392426,160.2736511,276.8271484,156.9352722,132.5816956,332.0119629,0.996807175,0.00319284,0.001558129,0.000179057
2021-01-25,16:50:54,6.066699982,7.007700348,163.2531433,252.2927856,161.2395782,160.2734222,276.8279114,156.9355621,132.5815277,332.1137085,0.996807175,0.00319284,0.001558129,0.000179057
2021-01-25,16:50:55,6.066899872,7.008000183,163.2531433,252.2239075,161.2401886,160.2731018,276.8286438,156.9362335,132.5810394,332.1137085,0.996807175,0.00319284,0.001570455,0.000179057
2021-01-25,16:50:56,6.066799927,7.008200073,163.2531433,252.1568909,161.2397308,160.2735291,276.8275146,156.9365997,132.5807495,332.1137085,0.996807175,0.00319284,0.001570455,0.000179057
2021-01-25,16:50:57,6.067100143,7.008499908,163.2552185,252.0917511,161.2404633,160.2735901,276.8272705,156.937439,132.5800934,332.1137085,0.996807175,0.00319284,0.001570455,0.000179057
2021-01-25,16:50:58,6.066899872,7.008699799,163.2562561,252.021347,161.2390289,160.2734222,276.8278809,156.9379883,132.5796509,332.1137085,0.996807175,0.00319284,0.001570455,0.000179057
2021-01-25,16:50:59,6.067100143,7.008899689,163.255249,251.9529266,161.2400818,160.2739258,276.8263855,156.9372559,132.5802307,331.367218,0.996807175,0.00319284,0.001570455,0.000179057
2021-01-25,16:51:00,6.066999817,7.009100342,163.2562714,251.8892822,161.2391357,160.273819,276.8267822,156.9380951,132.5795288,331.367218,0.996807175,0.00319284,0.001570455,0.000179057
2021-01-25,16:51:01,6.067300034,7.008999634,163.2562714,251.8206482,161.2397461,160.273468,276.8275452,156.937439,132.5800781,331.367218,0.996807175,0.00319284,0.001570455,0.000179057
2021-01-25,16:51:02,6.066999817,7.009300232,163.2562714,251.7510071,161.2389526,160.2735901,276.8273315,156.9384918,132.5792694,331.367218,0.996807175,0.00319284,0.001570455,0.000179057
2021-01-25,16:51:03,6.067200089,7.009300232,163.2573242,251.6841736,161.2394409,160.2734222,276.8278198,156.9384003,132.5793457,331.367218,0.996799164,0.00320076,0.001570455,0.000179057
2021-01-25,16:51:04,6.067100143,7.009400177,163.2573242,251.6179199,161.2398224,160.2739258,276.8264465,156.9386749,132.579071,331.367218,0.996799164,0.00320076,0.001570455,0.000179057
2021-01-25,16:51:05,6.067300034,7.009500122,163.2583618,251.5487823,161.2384796,160.2740021,276.8263245,156.9397125,132.5783386,331.367218,0.996767502,0.00323247,0.00158348,0.000179022
2021-01-25,16:51:06,6.067100143,7.009600067,163.2583618,251.4799652,161.2389069,160.2741547,276.8258362,156.9399872,132.5780945,331.367218,0.99677948,0.00322055,0.001583742,0.000179022
2021-01-25,16:51:07,6.067300034,7.009600067,163.2583618,251.4164886,161.238205,160.2740326,276.8260803,156.9395142,132.5784454,331.367218,0.99677948,0.00322055,0.001583742,0.000179022
2021-01-25,16:51:08,6.067200089,7.009700012,163.2583618,251.3478088,161.2386627,160.2740936,276.8259583,156.9399872,132.5780487,331.367218,0.996815109,0.00318491,0.001583742,0.000179022
2021-01-25,16:51:09,6.066999817,7.009600067,163.2583618,251.2781219,161.2391052,160.2737579,276.8269043,156.9403687,132.5778046,331.367218,0.997124634,0.00287538,0.001583742,0.000179022
2021-01-25,16:51:10,6.067399979,7.009700012,163.2593994,251.2100677,161.2387848,160.2740936,276.8260193,156.9399872,132.5780945,331.367218,0.996735764,0.00326418,0.001583742,0.000179022
2021-01-25,16:51:11,6.067300034,7.009700012,163.260437,251.1443481,161.2383118,160.2741547,276.8257751,156.9404602,132.5777588,331.367218,0.996735764,0.00326418,0.001583742,0.000179022
2021-01-25,16:51:12,6.067499924,7.009600067,163.2614746,251.076004,161.237854,160.273819,276.8266602,156.9412079,132.5771484,331.367218,0.996938095,0.00306189,0.001316507,0.000179022
2021-01-25,16:51:13,6.067200089,7.009600067,163.2604675,251.0063782,161.2387543,160.2744904,276.8250122,156.9404602,132.5777435,331.367218,0.996938095,0.00306189,0.001571329,0.00017901
2021-01-25,16:51:14,6.067499924,7.009500122,163.2614746,250.9432373,161.2383118,160.2745361,276.824707,156.9416809,132.5767975,331.367218,0.996938095,0.00306189,0.001571329,0.00017901
2021-01-25,16:51:15,6.067399979,7.009400177,163.2614746,250.8724976,161.2384644,160.2743225,276.8253174,156.9417572,132.5766449,331.367218,0.996938095,0.00306189,0.001571329,0.00017901
2021-01-25,16:51:16,6.067699814,7.009500122,163.2624969,250.8058929,161.2372131,160.2742004,276.825592,156.9424438,132.5761566,331.367218,0.996938095,0.00306189,0.001571329,0.00017901
2021-01-25,16:51:17,6.067399979,7.009300232,163.2624969,250.7365723,161.2367706,160.2741547,276.8258362,156.9420776,132.5765076,331.367218,0.996938095,0.00306189,0.001571329,0.000178968
2021-01-25,16:51:18,6.067699814,7.009300232,163.2624969,250.6703186,161.2379913,160.2743683,276.8251953,156.9436493,132.5752716,331.367218,0.996938095,0.00306189,0.001571329,0.000178968
2021-01-25,16:51:19,6.067699814,7.009100342,163.2635193,250.601059,161.2372131,160.2744904,276.82547,156.9431915,132.5755768,331.367218,0.996938095,0.00306189,0.001579546,0.000179138
2021-01-25,16:51:20,6.06780014,7.009100342,163.2635193,250.5333405,161.2374878,160.2743225,276.824707,156.9429169,132.5758667,331.367218,0.996938095,0.00306189,0.001579546,0.000179138
2021-01-25,16:51:21,6.068000031,7.008899689,163.2635193,250.4678497,161.2372742,160.2744293,276.825531,156.9436493,132.5752258,331.367218,0.996938095,0.00306189,0.001579546,0.000179138
2021-01-25,16:51:22,6.06780014,7.008799744,163.2645416,250.3983154,161.2374725,160.2742004,276.8250732,156.944046,132.5749359,331.367218,0.996938095,0.00306189,0.001579546,0.000179138
2021-01-25,16:51:23,6.068000031,7.008699799,163.2645416,250.3314972,161.2367249,160.2746582,276.8244019,156.943573,132.5753326,331.367218,0.996938095,0.00306189,0.001579546,0.000179138
2021-01-25,16:51:24,6.067900085,7.008599854,163.2656097,250.2626495,161.2355042,160.2744293,276.8250732,156.9449768,132.574173,331.5548096,0.996938095,0.00306189,0.001579546,0.000179138
2021-01-25,16:51:25,6.068199921,7.008499908,163.2656097,250.1949005,161.2356873,160.2745972,276.8246155,156.9450684,132.5742645,331.5548096,0.996938095,0.00306189,0.001579546,0.000179138
2021-01-25,16:51:26,6.068000031,7.008399963,163.2656097,250.1275024,161.2354431,160.2743225,276.8254089,156.9459381,132.5734863,331.5548096,0.996938095,0.00306189,0.001579546,0.000179138
2021-01-25,16:51:27,6.068199921,7.008200073,163.2666168,250.0599976,161.2352448,160.2748718,276.8238831,156.9465027,132.5730438,331.5548096,0.996938095,0.00306189,0.001579546,0.000178836
2021-01-25,16:51:28,6.068299866,7.008100128,163.2666168,249.9904175,161.235672,160.2746582,276.8244019,156.9458618,132.5735779,331.5548096,0.996938095,0.00306189,0.001579546,0.000178836
2021-01-25,16:51:29,6.068000031,7.007900238,163.2666168,249.9252319,161.2351532,160.2749176,276.8236694,156.9465027,132.5731049,331.5548096,0.996938095,0.00306189,0.001579546,0.000178836
2021-01-25,16:51:30,6.068299866,7.007800293,163.2676544,249.8562927,161.2361145,160.2751465,276.8231506,156.9469604,132.5726929,331.5548096,0.996938095,0.00306189,0.001579546,0.000178836
2021-01-25,16:51:31,6.068099976,7.00759964,163.2676544,249.7868195,161.2350006,160.2749786,276.8235168,156.9472504,132.5724945,331.5548096,0.996938095,0.00306189,0.001579546,0.000178836
2021-01-25,16:51:32,6.068500137,7.00739975,163.2676544,249.7188873,161.23526,160.2755585,276.822113,156.9475403,132.5722351,331.5548096,0.996938095,0.00306189,0.001579546,0.000178836
2021-01-25,16:51:33,6.068299866,7.00719986,163.2686615,249.6520386,161.2350464,160.274826,276.8239746,156.9478149,132.5720367,331.5548096,0.996938095,0.00306189,0.001579546,0.000178836
2021-01-25,16:51:34,6.068399811,7.006900024,163.2686615,249.5844269,161.2341003,160.2750854,276.8233032,156.9482727,132.5716705,331.5548096,0.996938095,0.00306189,0.001579546,0.000178836
2021-01-25,16:51:35,6.068600082,7.006600189,163.2686615,249.5161285,161.2332306,160.2752533,276.8228455,156.9477081,132.572113,331.5548096,0.996938095,0.00306189,0.001579546,0.000178836
2021-01-25,16:51:36,6.068500137,7.006400299,163.2696838,249.4520416,161.2336121,160.2747192,276.8242798,156.9482727,132.5716705,331.5548096,0.996938095,0.00306189,0.001579546,0.000178836
2021-01-25,16:51:37,6.068700027,7.005999756,163.2707062,249.3827209,161.234314,160.2750397,276.8233643,156.9490967,132.5710602,331.5548096,0.996795273,0.0032047,0.001579546,0.000178836
2021-01-25,16:51:38,6.068500137,7.005799866,163.2707062,249.315033,161.2331238,160.2749786,276.8232422,156.949295,132.5708771,331.5548096,0.996795273,0.0032047,0.001579546,0.000178836
2021-01-25,16:51:39,6.068600082,7.005400085,163.2707062,249.2450867,161.2332306,160.2752533,276.8226929,156.949707,132.5705719,331.6731873,0.996795273,0.0032047,0.001579546,0.000178836
2021-01-25,16:51:40,6.068500137,7.00510025,163.271759,249.1809998,161.2336731,160.2753143,276.822998,156.9496002,132.5706635,331.6731873,0.996795273,0.0032047,0.001579546,0.000178836
2021-01-25,16:51:41,6.068700027,7.004799652,163.271759,249.1109314,161.2335663,160.2750854,276.8232727,156.9509125,132.5696716,331.6731873,0.996795273,0.0032047,0.001579546,0.000178836
2021-01-25,16:51:42,6.068600082,7.004399872,163.271759,249.041687,161.2338104,160.2756195,276.8218689,156.950531,132.5699463,331.6731873,0.996795273,0.0032047,0.001579546,0.000178836
2021-01-25,16:51:43,6.068500137,7.004100037,163.271759,248.9742584,161.2330017,160.2758179,276.8212585,156.9506378,132.5698242,331.6731873,0.996791306,0.00320869,0.001579546,0.000178914
2021-01-25,16:51:44,6.068299866,7.003900146,163.271759,248.9093018,161.2335968,160.2755585,276.8220825,156.9509125,132.5696259,331.6731873,0.996791306,0.00320869,0.001569843,0.000178914
2021-01-25,16:51:45,6.068500137,7.003600311,163.2727814,248.83992,161.2318573,160.2753143,276.8225098,156.9517517,132.568985,331.6731873,0.996791306,0.00320869,0.001569843,0.000178914
2021-01-25,16:51:46,6.068700027,7.003299713,163.2737885,248.7749023,161.2340851,160.2753754,276.8224182,156.9513702,132.5692444,331.6731873,0.996791306,0.00320869,0.001553846,0.000178914
2021-01-25,16:51:47,6.068500137,7.003099823,163.2737885,248.7066956,161.2313538,160.2752533,276.8226929,156.9521484,132.5686951,331.6731873,0.996791306,0.00320869,0.001568269,0.000179025
2021-01-25,16:51:48,6.068700027,7.002799988,163.2737885,248.6382751,161.2326355,160.2750854,276.8232422,156.9524078,132.5684814,331.6731873,0.996791306,0.00320869,0.001568269,0.000179025
2021-01-25,16:51:49,6.068500137,7.002500153,163.274826,248.5724945,161.2312622,160.27565,276.8218079,156.9528809,132.5681458,331.7850342,0.996791306,0.00320869,0.001568269,0.000179025
2021-01-25,16:51:50,6.068399811,7.002300262,163.274826,248.5052643,161.2321777,160.2751923,276.8229065,156.9526978,132.5682678,331.7850342,0.996791306,0.00320869,0.001568269,0.000179025
2021-01-25,16:51:51,6.068500137,7.001999664,163.2758331,248.4367218,161.2307587,160.2749176,276.8236084,156.9532623,132.5678253,331.7850342,0.996791306,0.00320869,0.001568269,0.000179025
2021-01-25,16:51:52,6.068399811,7.001699829,163.274826,248.3668518,161.2303009,160.2753754,276.8224182,156.9530792,132.5679169,331.7850342,0.996791306,0.00320869,0.001568269,0.000179025
2021-01-25,16:51:53,6.068199921,7.001399994,163.2758484,248.2996674,161.2312469,160.2750854,276.8232422,156.9543152,132.5670624,331.7850342,0.996791306,0.00320869,0.001568269,0.000179025
2021-01-25,16:51:54,6.068399811,7.001200104,163.276886,248.2316895,161.2307739,160.2753143,276.8226013,156.9540253,132.567215,331.7850342,0.996791306,0.00320869,0.001568269,0.000179025
2021-01-25,16:51:55,6.068199921,7.000800323,163.2758636,248.1659088,161.2316895,160.2754211,276.8223572,156.9543152,132.5669861,331.7850342,0.996791306,0.00320869,0.001568269,0.000179025
2021-01-25,16:51:56,6.068399811,7.00059967,163.2779236,248.0977325,161.2305298,160.2756195,276.821991,156.9545746,132.566803,331.7850342,0.996743774,0.00325626,0.001568269,0.000179134
2021-01-25,16:51:57,6.068199921,7.000299835,163.2779236,248.0289459,161.2302856,160.2759857,276.8207092,156.955246,132.5662994,331.7850342,0.996743774,0.00325626,0.001572378,0.000179134
2021-01-25,16:51:58,6.068199921,6.999900055,163.2779236,247.96492,161.2308044,160.2757111,276.8215942,156.9554443,132.5661469,331.7850342,0.996743774,0.00325626,0.001572378,0.000179134
2021-01-25,16:51:59,6.068299866,6.99960022,163.2779236,247.8963318,161.2313995,160.2749786,276.8235168,156.956192,132.5655212,331.7850342,0.996743774,0.00325626,0.001572378,0.000179134
2021-01-25,16:52:00,6.068099976,6.99940033,163.2789307,247.8285522,161.2293396,160.2753754,276.8224792,156.9558105,132.5658264,331.7850342,0.996743774,0.00325626,0.001572378,0.000179134
2021-01-25,16:52:01,6.068299866,6.999099731,163.2789307,247.7640076,161.2304993,160.2757111,276.8215027,156.9568481,132.5650787,331.7850342,0.996743774,0.00325626,0.001572378,0.000179134
2021-01-25,16:52:02,6.068099976,6.998799896,163.2799988,247.6943207,161.2299805,160.2758179,276.821228,156.9567413,132.5651398,331.7850342,0.996743774,0.00325626,0.001572378,0.000179134
2021-01-25,16:52:03,6.068199921,6.998500061,163.2799988,247.6270599,161.2298126,160.2756195,276.8219299,156.957428,132.5645905,331.7850342,0.996743774,0.00325626,0.001572378,0.000179134
2021-01-25,16:52:04,6.068000031,6.998100281,163.2799988,247.5594788,161.2298889,160.2753143,276.8226318,156.9579926,132.5642242,331.7850342,0.996743774,0.00325626,0.001572378,0.000179134
2021-01-25,16:52:05,6.067900085,6.997799683,163.2799988,247.4945068,161.2287903,160.2757721,276.8213806,156.9578857,132.5643158,331.7850342,0.996743774,0.00325626,0.001572378,0.000179134
2021-01-25,16:52:06,6.068099976,6.997499847,163.2810059,247.427536,161.2292023,160.2753754,276.8223877,156.958847,132.5634918,331.7850342,0.996743774,0.00325626,0.001572378,0.000179134
2021-01-25,16:52:07,6.068000031,7.008000183,163.2810059,247.3592834,161.2293396,160.2755585,276.8220825,156.9586487,132.5637054,331.7850342,0.996743774,0.00325626,0.001546327,0.000179134
2021-01-25,16:52:08,6.068199921,7.013600159,163.2810059,247.2919464,161.2286987,160.2752533,276.8226624,156.9599609,132.5626068,331.7850342,0.996743774,0.00325626,0.001546327,0.000179134
2021-01-25,16:52:09,6.068000031,7.01760025,163.2820282,247.2256317,161.2279205,160.2754211,276.8223267,156.9586487,132.5637207,331.9985352,0.996743774,0.00325626,0.001546327,0.000179134
2021-01-25,16:52:10,6.068399811,7.019200134,163.2820282,247.1586151,161.2302246,160.2759857,276.8208923,156.9593048,132.5631104,331.9985352,0.996743774,0.00325626,0.001546327,0.000179134
2021-01-25,16:52:11,6.068600082,7.016699982,163.2820282,247.0956573,161.2284851,160.2753754,276.8224487,156.9605255,132.5621643,331.9985352,0.996743774,0.00325626,0.001537061,0.000179134
2021-01-25,16:52:12,6.068799973,7.014600372,163.2830505,247.024231,161.2281952,160.2758179,276.8213196,156.9611206,132.5617371,331.9985352,0.996743774,0.00325626,0.001537061,0.000179134
2021-01-25,16:52:13,6.068500137,7.013500214,163.2830505,246.9580994,161.2288666,160.2758789,276.821167,156.9608154,132.5619812,331.9985352,0.996743774,0.00325626,0.001537061,0.000179134
2021-01-25,16:52:14,6.068799973,7.014399719,163.2840881,246.8905182,161.228363,160.2757111,276.8215027,156.9623108,132.5608521,331.9985352,0.996743774,0.00325626,0.001537061,0.000178759
2021-01-25,16:52:15,6.068999863,7.016300201,163.2840881,246.824173,161.2289734,160.27565,276.8218384,156.9619446,132.5611115,331.9985352,0.996743774,0.00325626,0.001537061,0.000178759
2021-01-25,16:52:16,6.069200134,7.016500092,163.2840881,246.7588501,161.2270813,160.2758789,276.821106,156.9623108,132.5608826,331.9985352,0.996743774,0.00325626,0.001537061,0.000178759
2021-01-25,16:52:17,6.069400024,7.016400146,163.2840881,246.6911316,161.2273712,160.2759857,276.8214417,156.9620361,132.5610657,331.9985352,0.996743774,0.00325626,0.001502531,0.000178759
2021-01-25,16:52:18,6.069200134,7.016699982,163.285141,246.6238098,161.2275085,160.2757111,276.8209534,156.9631653,132.5601349,331.9985352,0.996743774,0.00325626,0.001502531,0.000178759
2021-01-25,16:52:19,6.069499969,7.016799927,163.285141,246.560379,161.2285004,160.2763367,276.8198853,156.9636383,132.5598297,331.9985352,0.996743774,0.00325626,0.001502531,0.000178974
2021-01-25,16:52:20,6.069400024,7.016899872,163.285141,246.4913025,161.2274933,160.2762756,276.8196716,156.9647827,132.5589905,331.9985352,0.996743774,0.00325626,0.001502531,0.000178974
2021-01-25,16:52:21,6.069300079,7.017099762,163.2861938,246.4253082,161.2282867,160.2763824,276.8201599,156.9650726,132.5587006,331.9985352,0.996743774,0.00325626,0.001502531,0.000178888
2021-01-25,16:52:22,6.069400024,7.017199707,163.2861938,246.3582458,161.2272339,160.2763824,276.8196411,156.9645996,132.5591125,331.9985352,0.996743774,0.00325626,0.001502531,0.000178888
2021-01-25,16:52:23,6.069300079,7.017299652,163.2872009,246.2898407,161.2267609,160.2765961,276.8192139,156.9652557,132.558548,331.9985352,0.996743774,0.00325626,0.001502531,0.000178888
2021-01-25,16:52:24,6.069499969,7.01740036,163.2872009,246.2252808,161.2276764,160.2767487,276.8187866,156.9650726,132.5587006,331.9985352,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:25,6.069300079,7.01740036,163.2872009,246.1592102,161.2261353,160.2768707,276.8184204,156.9655304,132.5583801,331.9985352,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:26,6.069400024,7.017500305,163.2882233,246.0941772,161.2275085,160.2764893,276.8193665,156.9667664,132.5574493,331.9985352,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:27,6.069300079,7.01760025,163.2892456,246.0286865,161.2271881,160.2765961,276.8191223,156.9669495,132.5572815,331.9985352,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:28,6.069200134,7.017500305,163.2892456,245.9601135,161.2275085,160.2763824,276.8196411,156.9665833,132.5575409,331.9985352,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:29,6.069100189,7.01760025,163.2892456,245.8939362,161.2262115,160.2767029,276.8189087,156.9671326,132.5571594,332.1514893,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:30,6.069300079,7.01760025,163.2892456,245.8282471,161.2265167,160.2767487,276.8186035,156.9669495,132.5572815,332.1514893,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:31,6.068999863,7.017700195,163.2892456,245.7625732,161.2271118,160.2768402,276.8188171,156.9677734,132.5566101,332.1514893,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:32,6.068799973,7.017500305,163.2902527,245.6967468,161.2264557,160.2769928,276.8181152,156.9674072,132.5568695,332.1514893,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:33,6.068999863,7.01740036,163.2902527,245.6282654,161.2271576,160.2772064,276.8174744,156.9686279,132.5559692,332.1514893,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:34,6.068899918,7.01740036,163.291275,245.5669708,161.2266235,160.2770996,276.8178406,156.969101,132.5555878,332.1514893,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:35,6.068999863,7.017299652,163.291275,245.4998779,161.2268219,160.27742,276.8168945,156.9684448,132.5560913,332.1514893,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:36,6.068899918,7.017199707,163.2922821,245.4315643,161.2264252,160.2769318,276.8181458,156.969101,132.5556183,332.1514893,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:37,6.069100189,7.017099762,163.2922821,245.3647461,161.2262573,160.2772064,276.8174744,156.9696503,132.5551605,332.1514893,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:38,6.068999863,7.016999817,163.2922821,245.3019104,161.2265625,160.2774811,276.8167419,156.9694672,132.5552979,332.1514893,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:39,6.069100189,7.016899872,163.2933044,245.2341461,161.2262573,160.2770386,276.8179932,156.9700623,132.5548248,332.1514893,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:40,6.068999863,7.016699982,163.2933044,245.1685028,161.2256012,160.2774811,276.8166809,156.97052,132.5544434,332.1514893,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:41,6.068899918,7.016500092,163.2933044,245.1011353,161.2257385,160.2772522,276.8173523,156.9704285,132.5545654,332.1514893,0.996743774,0.00325626,0.001545978,0.000178888
2021-01-25,16:52:42,6.068799973,7.016400146,163.2933044,245.0380249,161.2269592,160.27742,276.8167114,156.9711609,132.5539398,332.1514893,0.996942062,0.00305795,0.001490817,0.000178888
2021-01-25,16:52:43,6.068999863,7.016200256,163.2943268,244.9719849,161.2256775,160.2775421,276.8169556,156.9713593,132.5538483,332.1514893,0.996942062,0.00305795,0.001490817,0.000178888
2021-01-25,16:52:44,6.068700027,7.016000366,163.2943268,244.9052582,161.2253723,160.2776489,276.8161926,156.9711609,132.5539398,332.1514893,0.996942062,0.00305795,0.001490817,0.000178888
2021-01-25,16:52:45,6.068600082,7.015799713,163.2943268,244.8423157,161.226181,160.2775879,276.8163147,156.9717407,132.5535278,332.1514893,0.996942062,0.00305795,0.001490817,0.000178888
2021-01-25,16:52:46,6.068799973,7.015599823,163.2953644,244.7750854,161.2266693,160.2779388,276.8154907,156.9723053,132.5531158,332.1514893,0.996942062,0.00305795,0.001490817,0.000178888
2021-01-25,16:52:47,6.068600082,7.015399933,163.2953644,244.7129669,161.2252502,160.2778931,276.8157349,156.9721222,132.5532837,332.1514893,0.996942062,0.00305795,0.001490817,0.000178888
2021-01-25,16:52:48,6.068799973,7.015200043,163.2964172,244.6470795,161.2255859,160.2778168,276.8154297,156.9728851,132.5527191,332.1514893,0.996942062,0.00305795,0.001490817,0.000178888
2021-01-25,16:52:49,6.068600082,7.014900208,163.2964172,244.5825806,161.2253571,160.2779999,276.8162231,156.9729614,132.5526276,332.253418,0.996942062,0.00305795,0.001490817,0.000178888
2021-01-25,16:52:50,6.068700027,7.014700317,163.2974548,244.5153961,161.2255859,160.2772522,276.8172607,156.9724884,132.5529785,332.253418,0.996894531,0.00310552,0.001490817,0.000179005
2021-01-25,16:52:51,6.068399811,7.014499664,163.2974548,244.4497375,161.2250214,160.2779388,276.8155212,156.973526,132.5521698,332.253418,0.996910324,0.00308966,0.001490817,0.000179
2021-01-25,16:52:52,6.068600082,7.014299774,163.2974548,244.3827667,161.2266541,160.2781525,276.8149414,156.9739227,132.5518951,332.253418,0.996910324,0.00308966,0.001490817,0.000179
2021-01-25,16:52:53,6.068299866,7.013999939,163.2974548,244.3204498,161.224884,160.2777557,276.8159485,156.973526,132.5521545,332.253418,0.996910324,0.00308966,0.001490817,0.000179
2021-01-25,16:52:54,6.068399811,7.013700104,163.2974548,244.2541809,161.225647,160.2774811,276.8167114,156.973526,132.5522156,332.253418,0.996910324,0.00308966,0.001490817,0.000179
2021-01-25,16:52:55,6.068299866,7.013500214,163.2985687,244.1883698,161.2251587,160.2782135,276.8146362,156.9738159,132.5519104,332.253418,0.996910324,0.00308966,0.001490817,0.000179
2021-01-25,16:52:56,6.068199921,7.013200378,163.2985687,244.1259003,161.2247467,160.2781067,276.8150024,156.9739227,132.5518646,332.253418,0.996910324,0.00308966,0.001490817,0.000179
2021-01-25,16:52:57,6.068399811,7.01289978,163.2996216,244.0593262,161.2249756,160.2777557,276.8159485,156.9738159,132.5519409,332.253418,0.99690239,0.00309759,0.001504542,0.000179
2021-01-25,16:52:58,6.068099976,7.012599945,163.2996216,243.9943237,161.2246246,160.2781525,276.8149719,156.9742889,132.5515442,332.253418,0.99690239,0.00309759,0.001504542,0.000179
2021-01-25,16:52:59,6.068299866,7.01230011,163.2996216,243.9319153,161.2252655,160.2782135,276.8146057,156.974472,132.5514374,332.253418,0.996874695,0.00312531,0.001504542,0.000178899
2021-01-25,16:53:00,6.068000031,7.012000275,163.3006744,243.8672333,161.224762,160.2783203,276.8143616,156.9749298,132.5510406,332.253418,0.996874695,0.00312531,0.001504542,0.000178899
2021-01-25,16:53:01,6.068199921,7.011699677,163.3006744,243.8003235,161.224472,160.2783661,276.8145752,156.9750366,132.5511627,332.253418,0.996874695,0.00312531,0.001521588,0.000178899
2021-01-25,16:53:02,6.068000031,7.011399841,163.3006744,243.7346954,161.2251587,160.2781067,276.8150024,156.9741974,132.5516815,332.253418,0.996874695,0.00312531,0.001521588,0.000178899
2021-01-25,16:53:03,6.068099976,7.011199951,163.3006744,243.6748047,161.2249298,160.2782745,276.8145142,156.9755249,132.5505981,332.253418,0.996874695,0.00312531,0.001521588,0.000178899
2021-01-25,16:53:04,6.067699814,7.010900116,163.3016815,243.6092072,161.2244263,160.2778931,276.8156433,156.9749298,132.5510559,332.358551,0.996874695,0.00312531,0.001521588,0.000178899
2021-01-25,16:53:05,6.067900085,7.010500336,163.3016815,243.5428467,161.2258301,160.2785492,276.8139038,156.9752197,132.5508423,332.358551,0.996874695,0.00312531,0.001521588,0.000178899
2021-01-25,16:53:06,6.067699814,7.010299683,163.3027191,243.4801788,161.2249603,160.2784424,276.8140869,156.9759064,132.550354,332.358551,0.996874695,0.00312531,0.001521588,0.000178899
2021-01-25,16:53:07,6.067599869,7.009899902,163.3027191,243.4171753,161.2251282,160.278656,276.8135071,156.9754181,132.5507202,332.358551,0.996874695,0.00312531,0.001521588,0.000178899
2021-01-25,16:53:08,6.06780014,7.009600067,163.3027191,243.3504791,161.2242279,160.2781525,276.8149109,156.9759064,132.5503387,332.358551,0.996874695,0.00312531,0.001521588,0.000178899
2021-01-25,16:53:09,6.067399979,7.009300232,163.3027191,243.2863922,161.2250671,160.2784424,276.8141785,156.9762726,132.5500641,332.358551,0.996926193,0.00307381,0.001521588,0.000178899
2021-01-25,16:53:10,6.067300034,7.008999634,163.3037262,243.2196808,161.224884,160.2779999,276.8152466,156.9760895,132.5501862,332.358551,0.996926193,0.00307381,0.001521588,0.000178899
2021-01-25,16:53:11,6.067399979,7.008599854,163.3037262,243.1585388,161.2245026,160.2784424,276.8141479,156.9768372,132.5496216,332.358551,0.996926193,0.00307381,0.001521588,0.000178899
2021-01-25,16:53:12,6.067100143,7.008300018,163.3037262,243.0960999,161.2258911,160.27771,276.8161316,156.9763794,132.5499878,332.358551,0.996926193,0.00307381,0.001521588,0.000178899
2021-01-25,16:53:13,6.067300034,7.008000183,163.3037262,243.029068,161.2238922,160.2782135,276.8147278,156.9767456,132.5496521,332.358551,0.996926193,0.00307381,0.001521588,0.000178899
2021-01-25,16:53:14,6.066899872,7.00759964,163.3047485,242.9686737,161.2250519,160.2783661,276.8142395,156.9766388,132.5497589,332.358551,0.996926193,0.00307381,0.001521588,0.000178899
2021-01-25,16:53:15,6.067100143,7.00739975,163.3057556,242.9049988,161.2242432,160.2781067,276.8150024,156.9768372,132.5496063,332.358551,0.996926193,0.00307381,0.001545803,0.000178899
2021-01-25,16:53:16,6.066899872,7.006999969,163.3057556,242.8388519,161.2254181,160.2781525,276.8148804,156.9771118,132.549408,332.358551,0.996926193,0.00307381,0.001545803,0.000178899
2021-01-25,16:53:17,6.066699982,7.006600189,163.3067627,242.7792664,161.2248993,160.2778931,276.8157654,156.9770203,132.5494537,332.358551,0.996926193,0.00307381,0.001545803,0.000178899
2021-01-25,16:53:18,6.066600037,7.006300354,163.3078156,242.7155457,161.2237549,160.2782745,276.8145447,156.9771118,132.5493317,332.358551,0.996926193,0.00307381,0.00151512,0.000178899
2021-01-25,16:53:19,6.066899872,7.005999756,163.3078156,242.651825,161.2241821,160.2784882,276.8139954,156.9772034,132.5494385,332.358551,0.996926193,0.00307381,0.00151512,0.000178899
2021-01-25,16:53:20,6.066400146,7.005699921,163.3078156,242.5861206,161.2239532,160.2779999,276.8153076,156.9769287,132.5495453,332.358551,0.996926193,0.00307381,0.00151512,0.000178899
2021-01-25,16:53:21,6.066500092,7.00530014,163.3078156,242.5218964,161.2240906,160.2779999,276.8153687,156.9772949,132.5492096,332.358551,0.996926193,0.00307381,0.00151512,0.000178899
2021-01-25,16:53:22,6.066600037,7.00490036,163.3078156,242.4635315,161.2247009,160.2778931,276.8156433,156.9776917,132.5489655,332.358551,0.996926193,0.00307381,0.00151512,0.000178899
2021-01-25,16:53:23,6.06629982,7.004599762,163.3078156,242.3977051,161.225235,160.2783661,276.8142395,156.9779663,132.5487213,332.358551,0.996926193,0.00307381,0.00151512,0.000178899
2021-01-25,16:53:24,6.065999985,7.004299927,163.3088226,242.3340607,161.2232971,160.2777557,276.8159485,156.9775696,132.5490723,332.48526,0.996926193,0.00307381,0.00151512,0.000178899
2021-01-25,16:53:25,6.06609993,7.004000092,163.3098602,242.2724152,161.2237244,160.2779999,276.8153381,156.9783478,132.5484924,332.48526,0.996926193,0.00307381,0.00151512,0.000178899
2021-01-25,16:53:26,6.065999985,7.003600311,163.3098602,242.2089386,161.2247314,160.2781525,276.8149109,156.9786072,132.5482178,332.48526,0.996930084,0.00306987,0.00151512,0.000178899
2021-01-25,16:53:27,6.065800095,7.003199768,163.3098602,242.145813,161.2243347,160.2774811,276.8165894,156.9790039,132.5479431,332.48526,0.996930084,0.00306987,0.00151512,0.000178899
2021-01-25,16:53:28,6.06570015,7.002899933,163.3098602,242.0854034,161.2251282,160.2773743,276.8170776,156.9781647,132.5485992,332.48526,0.996930084,0.00306987,0.00151512,0.000178899
2021-01-25,16:53:29,6.065599823,7.002600098,163.3098602,242.0211334,161.2236328,160.2782135,276.8148499,156.9790955,132.5478973,332.48526,0.996930084,0.00306987,0.00151512,0.000178899
2021-01-25,16:53:30,6.06570015,7.002200317,163.3098602,241.958725,161.2233124,160.27771,276.8161621,156.9784241,132.5484161,332.48526,0.996930084,0.00306987,0.00151512,0.000178899
2021-01-25,16:53:31,6.065399933,7.001899719,163.3109131,241.8951111,161.2246552,160.2780457,276.8152161,156.9790955,132.5478973,332.48526,0.996930084,0.00306987,0.00151512,0.000178899
2021-01-25,16:53:32,6.065299988,7.001499939,163.3109131,241.835495,161.2241058,160.2775879,276.8163147,156.9788055,132.548111,332.48526,0.996930084,0.00306987,0.00151512,0.000178899
2021-01-25,16:53:33,6.065100098,7.001200104,163.3119202,241.772934,161.2244263,160.2778168,276.8167725,156.9797668,132.5473633,332.48526,0.99688652,0.00311344,0.00151512,0.000178899
2021-01-25,16:53:34,6.065200043,7.000900269,163.3119202,241.7099762,161.224472,160.2775421,276.8156738,156.9798584,132.547287,332.48526,0.99688652,0.00311344,0.00151512,0.000178899
2021-01-25,16:53:35,6.064899826,7.00059967,163.312973,241.6465149,161.2236481,160.2774811,276.8167725,156.9800415,132.5471344,332.48526,0.99688652,0.00311344,0.001502094,0.000178899
2021-01-25,16:53:36,6.064799881,7.00019989,163.312973,241.586792,161.2240753,160.2773132,276.8172302,156.9792023,132.54776,332.48526,0.99688652,0.00311344,0.001502094,0.000178899
2021-01-25,16:53:37,6.064699936,6.99980011,163.312973,241.5249481,161.2241516,160.2777557,276.8160095,156.980423,132.5468597,332.48526,0.99688652,0.00311344,0.001502094,0.000178899
2021-01-25,16:53:38,6.064799881,6.99940033,163.3140411,241.4622345,161.2242889,160.2773743,276.8171082,156.9806061,132.5467072,332.48526,0.99688652,0.00311344,0.001502094,0.000178899
2021-01-25,16:53:39,6.064400101,6.999099731,163.3140411,241.3985901,161.2247925,160.2775879,276.8163147,156.980423,132.5469208,332.48526,0.99688652,0.00311344,0.001502094,0.000178899
2021-01-25,16:53:40,6.064599991,6.998799896,163.3140411,241.3394012,161.2238464,160.2776489,276.8164978,156.9806061,132.5467072,332.48526,0.99688652,0.00311344,0.001502094,0.000178899
2021-01-25,16:53:41,6.064199829,6.998400116,163.3150787,241.2775574,161.2245941,160.2770996,276.8178406,156.980423,132.5469208,332.48526,0.996870728,0.0031293,0.001535663,0.000178899
2021-01-25,16:53:42,6.064300156,6.998200226,163.3150787,241.2169495,161.2239685,160.2767487,276.818573,156.9810791,132.5463257,332.48526,0.996870728,0.0031293,0.001535663,0.000178899
2021-01-25,16:53:43,6.063999939,7.000099945,163.3150787,241.1558228,161.224472,160.2774811,276.8166504,156.9811707,132.5462189,332.48526,0.996870728,0.0031293,0.001535663,0.000178899
2021-01-25,16:53:44,6.063899994,7.001200104,163.3150787,241.0940704,161.2237244,160.2772064,276.8173828,156.981369,132.5460968,332.48526,0.996854935,0.00314515,0.001535663,0.000178899
2021-01-25,16:53:45,6.063999939,7.002100372,163.3161163,241.0298615,161.224823,160.2770996,276.8178101,156.9817352,132.5458374,332.48526,0.996854935,0.00314515,0.001540995,0.000178899
2021-01-25,16:53:46,6.063700104,7.002799988,163.3161163,240.9723511,161.2236023,160.2770386,276.8176575,156.982666,132.5451202,332.48526,0.996854935,0.00314515,0.001540995,0.000178899
2021-01-25,16:53:47,6.063600159,7.003500366,163.3171234,240.911026,161.2232208,160.2770996,276.8179932,156.9817352,132.5458221,332.48526,0.996854935,0.00314515,0.001540995,0.000178899
2021-01-25,16:53:48,6.063700104,7.004199982,163.3171234,240.848526,161.2245941,160.2766571,276.8190002,156.9821014,132.5455475,332.48526,0.996854935,0.00314515,0.001540995,0.000178899
2021-01-25,16:53:49,6.063399887,7.004699707,163.3171234,240.7879333,161.2236481,160.2770996,276.8178101,156.9816589,132.5458984,332.48526,0.996854935,0.00314515,0.001540995,0.000178919
2021-01-25,16:53:50,6.063600159,7.00530014,163.3171234,240.7245178,161.2243958,160.2775879,276.8164063,156.9823914,132.5452881,332.48526,0.996854935,0.00314515,0.001540995,0.000178919
2021-01-25,16:53:51,6.063299942,7.005799866,163.318161,240.6665955,161.2236176,160.2768707,276.8182983,156.982666,132.5451355,332.48526,0.996854935,0.00314515,0.001540995,0.000178919
2021-01-25,16:53:52,6.063399887,7.006300354,163.318161,240.6050568,161.2233887,160.2767487,276.8186646,156.9829712,132.5453644,332.48526,0.996854935,0.00314515,0.001551573,0.000178919
2021-01-25,16:53:53,6.063299942,7.006800079,163.3191681,240.542572,161.2230072,160.2770996,276.8178101,156.9832611,132.544693,332.48526,0.996854935,0.00314515,0.001551573,0.000178919
2021-01-25,16:53:54,6.063499832,7.007299805,163.3202209,240.4866943,161.2237091,160.2769318,276.8182678,156.9835358,132.5444183,332.5960388,0.996854935,0.00314515,0.001551573,0.000178919
2021-01-25,16:53:55,6.063199997,7.007700348,163.3202209,240.4238586,161.2239532,160.2768707,276.8184204,156.9831696,132.5447235,332.5960388,0.996854935,0.00314515,0.001551573,0.000178919
2021-01-25,16:53:56,6.063499832,7.008100128,163.3202209,240.3630524,161.2243347,160.2767487,276.8188171,156.9833527,132.5446167,332.5960388,0.996854935,0.00314515,0.001551573,0.000178919
2021-01-25,16:53:57,6.063100052,7.008499908,163.3202209,240.3046417,161.2246094,160.2770996,276.817627,156.9835358,132.5444946,332.5960388,0.996854935,0.00314515,0.001551573,0.000178919
2021-01-25,16:53:58,6.063199997,7.008899689,163.3202209,240.2440338,161.2236176,160.2767487,276.818573,156.9841003,132.5440369,332.5960388,0.996854935,0.00314515,0.001551573,0.000178919
2021-01-25,16:53:59,6.063100052,7.009200287,163.3212433,240.1838684,161.2242889,160.2773743,276.8171082,156.9837189,132.544281,332.5960388,0.996854935,0.00314515,0.001551573,0.000178919
2021-01-25,16:54:00,6.063199997,7.009600067,163.3212433,240.1211395,161.2244263,160.2770386,276.8179321,156.9844818,132.5437317,332.5960388,0.996854935,0.00314515,0.001551573,0.000178919
2021-01-25,16:54:01,6.063000107,7.009899902,163.3212433,240.0649414,161.2242737,160.2768402,276.8184814,156.9847565,132.5434875,332.5960388,0.996854935,0.00314515,0.001551573,0.000178919
2021-01-25,16:54:02,6.063299942,7.010199738,163.3212433,240.0049438,161.2235565,160.2767029,276.8188477,156.9850464,132.5432892,332.5960388,0.996854935,0.00314515,0.001551573,0.000178919
2021-01-25,16:54:03,6.062900162,7.010500336,163.3222656,239.9439087,161.224823,160.2770996,276.8177795,156.9855194,132.5428772,332.5960388,0.996854935,0.00314515,0.001551573,0.000178919
2021-01-25,16:54:04,6.063100052,7.010800171,163.3232727,239.8834534,161.2233887,160.2763367,276.8199768,156.9844818,132.5437469,332.5960388,0.996854935,0.00314515,0.001562762,0.000178919
2021-01-25,16:54:05,6.062900162,7.011000061,163.3232727,239.8271637,161.2230835,160.2770386,276.8179016,156.9857941,132.5426941,332.5960388,0.996854935,0.00314515,0.001562762,0.000178919
2021-01-25,16:54:06,6.063100052,7.011199951,163.3232727,239.7667847,161.2243347,160.2772522,276.8173523,156.9859772,132.542572,332.5960388,0.996854935,0.00314515,0.001562762,0.000178919
2021-01-25,16:54:07,6.063299942,7.011499786,163.3232727,239.7055054,161.2238159,160.2767487,276.8188171,156.9858856,132.5427246,332.5960388,0.996854935,0.00314515,0.001562762,0.000178919
2021-01-25,16:54:08,6.063199997,7.011699677,163.324295,239.6454468,161.2250214,160.2769318,276.8182373,156.9855194,132.5429077,332.5960388,0.996854935,0.00314515,0.001562762,0.000178919
2021-01-25,16:54:09,6.063399887,7.01190033,163.3232574,239.5890961,161.2241974,160.2765961,276.8191833,156.9853363,132.5430603,332.5960388,0.996775436,0.00322455,0.001562762,0.000178919
2021-01-25,16:54:10,6.063299942,7.01210022,163.324295,239.5290527,161.2236176,160.2769318,276.8182678,156.9861603,132.5424042,332.5960388,0.996775436,0.00322455,0.001562762,0.000178919
2021-01-25,16:54:11,6.063199997,7.012000275,163.3253174,239.4683228,161.22435,160.2769928,276.8181152,156.9857025,132.5427551,332.5960388,0.996775436,0.00322455,0.001562762,0.000178919
2021-01-25,16:54:12,6.063299942,7.012400055,163.3253174,239.412262,161.2236938,160.2773743,276.8170166,156.9866333,132.5420685,332.5960388,0.996775436,0.00322455,0.001562762,0.000178919
2021-01-25,16:54:13,6.063100052,7.0125,163.3253174,239.3526001,161.2234955,160.2769928,276.8181152,156.9868317,132.5419006,332.5960388,0.996775436,0.00322455,0.001562762,0.000179114
2021-01-25,16:54:14,6.063499832,7.012599945,163.3253174,239.2939453,161.2238007,160.2768707,276.8183594,156.9867401,132.5420532,332.5960388,0.996775436,0.00322455,0.001562762,0.000179114
2021-01-25,16:54:15,6.063199997,7.012799835,163.3274078,239.236496,161.2241669,160.2769318,276.8181458,156.9873047,132.5415955,332.5960388,0.996775436,0.00322455,0.001562762,0.000178778
2021-01-25,16:54:16,6.063299942,7.012799835,163.3274078,239.1773682,161.2248077,160.2771606,276.8175964,156.9863434,132.5422363,332.5960388,0.996866684,0.00313329,0.00152832,0.000179059
2021-01-25,16:54:17,6.063199997,7.012999725,163.3274078,239.1195068,161.2240448,160.2774811,276.8166809,156.986557,132.5423737,332.5960388,0.996846924,0.00315308,0.001530505,0.000179059
2021-01-25,16:54:18,6.063399887,7.01309967,163.3274078,239.0596924,161.2247925,160.2769928,276.8180237,156.9870148,132.5417938,332.5960388,0.996846924,0.00315308,0.001530505,0.000179031
