date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,16:54:19,6.063299942,7.01309967,163.3274078,239.000473,161.2241669,160.2768707,276.8183899,156.9867401,132.5419617,332.5960388,0.996846924,0.00315308,0.001530505,0.000179031
2021-01-25,16:54:20,6.063499832,7.013200378,163.3284302,238.94487,161.2248993,160.2771606,276.8175049,156.9873047,132.5415039,332.5960388,0.996846924,0.00315308,0.001530505,0.000178805
2021-01-25,16:54:21,6.063199997,7.013300323,163.3284302,238.8856049,161.2235413,160.2767487,276.818634,156.987854,132.5411224,332.5960388,0.996846924,0.00315308,0.001530505,0.000178805
2021-01-25,16:54:22,6.063499832,7.013200378,163.3284302,238.8268585,161.2240295,160.2770996,276.817627,156.987381,132.5413971,332.5960388,0.996846924,0.00315308,0.001530505,0.000178805
2021-01-25,16:54:23,6.063399887,7.013400269,163.3284302,238.7723999,161.2243652,160.2769928,276.8180237,156.9881439,132.5408783,332.5960388,0.996846924,0.00315308,0.001530505,0.000178805
2021-01-25,16:54:24,6.063600159,7.013300323,163.3294525,238.7124786,161.2250214,160.2765961,276.8191528,156.9875641,132.5413055,332.5960388,0.996846924,0.00315308,0.001530505,0.000178805
2021-01-25,16:54:25,6.063399887,7.013400269,163.3294525,238.6545715,161.2253723,160.2771606,276.8175354,156.9879608,132.5410156,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:26,6.063600159,7.013500214,163.3294525,238.5994873,161.2247925,160.27742,276.8168945,156.9882202,132.5408325,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:27,6.063600159,7.013500214,163.3294525,238.5405884,161.2250824,160.2772522,276.8173218,156.9884186,132.5406647,332.5960388,0.996838913,0.00316107,0.001530505,0.000178805
2021-01-25,16:54:28,6.063499832,7.013500214,163.3304596,238.4824524,161.2245483,160.2770996,276.817688,156.9879608,132.5410004,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:29,6.063600159,7.013400269,163.3304596,238.4245605,161.2241821,160.2773743,276.8170471,156.9885101,132.5405884,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:30,6.063499832,7.013400269,163.3314819,238.3697815,161.2251587,160.2767487,276.8186951,156.9883423,132.5407867,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:31,6.063700104,7.013400269,163.3314819,238.3148041,161.2239075,160.2771606,276.8175354,156.9882202,132.5406952,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:32,6.063499832,7.013400269,163.3314819,238.2548218,161.225708,160.2765961,276.8191223,156.9885101,132.540863,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:33,6.063600159,7.013300323,163.3314819,238.1959686,161.224472,160.2770386,276.8179321,156.987854,132.5411377,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:34,6.063499832,7.013400269,163.332489,238.1424408,161.2254333,160.2775879,276.8163757,156.9891815,132.5401306,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:35,6.063800049,7.013200378,163.332489,238.083786,161.2240295,160.2773743,276.8170166,156.9887085,132.540451,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:36,6.063600159,7.013200378,163.332489,238.0262909,161.2251434,160.2771606,276.8175659,156.98909,132.5401611,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:37,6.063499832,7.013200378,163.3336029,237.9699554,161.2255096,160.2772522,276.8171692,156.9885101,132.5406494,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:38,6.063800049,7.01309967,163.3336029,237.9142914,161.2248993,160.2769318,276.8181763,156.9888916,132.5402832,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:39,6.063499832,7.01309967,163.3336029,237.8568115,161.2257996,160.2771606,276.8175964,156.9883423,132.5407562,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:40,6.063700104,7.012999725,163.33461,237.8006287,161.2255707,160.2770996,276.817749,156.9888916,132.540329,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:41,6.063800049,7.01289978,163.33461,237.7462311,161.2248535,160.2772522,276.8173218,156.9891815,132.5400238,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:42,6.063700104,7.012799835,163.33461,237.689209,161.2255707,160.2770386,276.8180847,156.9888916,132.5403137,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:43,6.063999939,7.012599945,163.3356628,237.6332703,161.2259064,160.2770386,276.8178406,156.9885101,132.5406494,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:44,6.063600159,7.012599945,163.3356628,237.5804596,161.2253113,160.2770996,276.8179016,156.9879608,132.5410004,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:45,6.063800049,7.0125,163.3356628,237.5236053,161.2258759,160.2766571,276.8190308,156.9891815,132.5401154,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:46,6.063800049,7.012400055,163.3356628,237.4671783,161.2266388,160.2770996,276.8178406,156.9889832,132.5402222,332.5960388,0.996854935,0.00314515,0.001530505,0.000178805
2021-01-25,16:54:47,6.063700104,7.012200165,163.3367004,237.4110718,161.2257233,160.2770996,276.8177795,156.9885101,132.5405884,332.5960388,0.996795273,0.0032047,0.001530505,0.000178805
2021-01-25,16:54:48,6.063800049,7.01210022,163.3367004,237.353775,161.2254791,160.276535,276.8192749,156.9884186,132.5406799,332.5960388,0.996795273,0.0032047,0.001530505,0.000178805
2021-01-25,16:54:49,6.063700104,7.012000275,163.3367004,237.299942,161.2252197,160.2769318,276.8181763,156.9885101,132.5405426,332.5960388,0.996799164,0.00320076,0.001560926,0.000178805
2021-01-25,16:54:50,6.063899994,7.01190033,163.3377533,237.2449646,161.2258453,160.2768707,276.8182983,156.9887085,132.5406494,332.5960388,0.996803131,0.00319683,0.001561713,0.000178805
2021-01-25,16:54:51,6.063800049,7.011699677,163.3377533,237.1889191,161.2255249,160.2771606,276.8175049,156.9889832,132.5402679,332.5960388,0.996803131,0.00319683,0.001561713,0.000178805
2021-01-25,16:54:52,6.063700104,7.011599731,163.3388672,237.1369629,161.2256927,160.2768402,276.818512,156.9880371,132.5409241,332.5960388,0.996803131,0.00319683,0.001561713,0.000178805
2021-01-25,16:54:53,6.063800049,7.011499786,163.3388672,237.0795746,161.2259827,160.2770996,276.8177185,156.9887085,132.5404205,332.5960388,0.996803131,0.00319683,0.001561713,0.000178805
2021-01-25,16:54:54,6.063499832,7.011399841,163.3388672,237.0249939,161.2250824,160.2766571,276.8190002,156.9888916,132.5402832,332.3300476,0.996803131,0.00319683,0.001561713,0.000178805
2021-01-25,16:54:55,6.063800049,7.011199951,163.3388672,236.9707489,161.2255096,160.2770386,276.8179321,156.9884186,132.5406647,332.3300476,0.996803131,0.00319683,0.001561713,0.000178805
2021-01-25,16:54:56,6.063700104,7.011100006,163.3398895,236.9159088,161.2261047,160.2764893,276.8193665,156.9882202,132.540802,332.3300476,0.996803131,0.00319683,0.001561713,0.000178805
2021-01-25,16:54:57,6.063800049,7.011000061,163.3398895,236.8617401,161.2258301,160.2767487,276.8185425,156.9885101,132.5406189,332.3300476,0.996803131,0.00319683,0.001537586,0.000178805
2021-01-25,16:54:58,6.063899994,7.010900116,163.3398895,236.806427,161.2252808,160.2770386,276.8179932,156.9887085,132.5404663,332.3300476,0.996803131,0.00319683,0.001537586,0.000178868
2021-01-25,16:54:59,6.063999939,7.010700226,163.3409271,236.7537079,161.2256012,160.2768402,276.8185425,156.9884186,132.5406647,332.3300476,0.996803131,0.00319683,0.001537586,0.000178868
2021-01-25,16:55:00,6.063700104,7.010500336,163.3409271,236.6991425,161.2251587,160.2767487,276.8181763,156.9887085,132.5404663,332.3300476,0.996803131,0.00319683,0.001537586,0.000178868
2021-01-25,16:55:01,6.063899994,7.010399628,163.3409271,236.6438904,161.2246704,160.2769928,276.818573,156.9885101,132.5406189,332.3300476,0.996803131,0.00319683,0.001537586,0.000178868
2021-01-25,16:55:02,6.063700104,7.010299683,163.3419647,236.5890198,161.2259216,160.2766571,276.8189697,156.9884186,132.5407104,332.3300476,0.996803131,0.00319683,0.001537586,0.000178868
2021-01-25,16:55:03,6.063800049,7.010099792,163.3430023,236.5359955,161.2250519,160.2770996,276.8178711,156.9881439,132.540863,332.3300476,0.996803131,0.00319683,0.001537586,0.000178868
2021-01-25,16:55:04,6.063700104,7.009899902,163.34198,236.4806519,161.2262726,160.2766571,276.8190002,156.9887085,132.5404358,332.3300476,0.996803131,0.00319683,0.001537586,0.000178868
2021-01-25,16:55:05,6.063800049,7.009799957,163.34198,236.4261017,161.2261505,160.276535,276.8192749,156.9876709,132.541275,332.3300476,0.996803131,0.00319683,0.001537586,0.000178868
2021-01-25,16:55:06,6.063600159,7.009600067,163.34198,236.3745422,161.2256927,160.2763824,276.8198547,156.9885101,132.5406036,332.3300476,0.996803131,0.00319683,0.001537586,0.000178868
2021-01-25,16:55:07,6.063800049,7.009400177,163.3430023,236.3200378,161.2253723,160.2769318,276.8182678,156.9881439,132.5408783,332.3300476,0.996803131,0.00319683,0.001537586,0.000178868
2021-01-25,16:55:08,6.063499832,7.009300232,163.3441162,236.266037,161.2265625,160.2770386,276.8179932,156.9874878,132.5413666,332.3300476,0.996807175,0.00319284,0.001549824,0.000178868
2021-01-25,16:55:09,6.063600159,7.009100342,163.3441162,236.2111816,161.2249603,160.276535,276.8192749,156.9883423,132.5407867,332.3300476,0.996807175,0.00319284,0.001549824,0.000178868
2021-01-25,16:55:10,6.063499832,7.008899689,163.3441162,236.1595917,161.2247467,160.2763824,276.8196716,156.9881439,132.5408783,332.3300476,0.996807175,0.00319284,0.001549824,0.000178868
2021-01-25,16:55:11,6.063700104,7.008999634,163.3441162,236.1066284,161.2260742,160.276535,276.8192749,156.9883423,132.5407715,332.3300476,0.996807175,0.00319284,0.001549824,0.000178868
2021-01-25,16:55:12,6.063399887,7.008599854,163.3441162,236.0530853,161.2254181,160.2763824,276.8198242,156.987854,132.5411377,332.3300476,0.996807175,0.00319284,0.001549824,0.000178868
2021-01-25,16:55:13,6.063700104,7.008399963,163.3451538,236.001297,161.2247772,160.2762146,276.8201599,156.9876709,132.5409851,332.3300476,0.996807175,0.00319284,0.001549824,0.000178868
2021-01-25,16:55:14,6.063600159,7.008200073,163.3451538,235.947113,161.2265778,160.2764893,276.819458,156.9885101,132.5405426,332.223114,0.996807175,0.00319284,0.001536799,0.000178868
2021-01-25,16:55:15,6.063499832,7.008100128,163.3461609,235.8948669,161.2250366,160.2761078,276.8204651,156.9881439,132.5408783,332.223114,0.996807175,0.00319284,0.001536799,0.000178868
2021-01-25,16:55:16,6.063700104,7.007900238,163.3461609,235.8418274,161.2247467,160.2762756,276.8200989,156.9874878,132.5413513,332.223114,0.996819077,0.00318092,0.001536799,0.000178868
2021-01-25,16:55:17,6.063600159,7.007700348,163.3461609,235.7875977,161.2253113,160.2760468,276.8205872,156.9883423,132.5407867,332.223114,0.996819077,0.00318092,0.001536799,0.000178868
2021-01-25,16:55:18,6.063399887,7.007499695,163.3461609,235.7371674,161.2244263,160.2759857,276.8208618,156.9879608,132.5409698,332.223114,0.996819077,0.00318092,0.001536799,0.000178868
2021-01-25,16:55:19,6.063299942,7.00739975,163.3461609,235.6832886,161.226059,160.2761536,276.820343,156.9877625,132.5411835,332.223114,0.996819077,0.00318092,0.001536799,0.000178868
2021-01-25,16:55:20,6.063600159,7.007099915,163.3471985,235.6296387,161.2250977,160.2758789,276.8210754,156.987854,132.5411377,332.223114,0.996819077,0.00318092,0.001536799,0.000178868
2021-01-25,16:55:21,6.063299942,7.00719986,163.3471985,235.5802002,161.2257996,160.2760468,276.8205566,156.9875641,132.5413208,332.223114,0.996819077,0.00318092,0.001536799,0.000178868
2021-01-25,16:55:22,6.063499832,7.006800079,163.3482361,235.5277863,161.2264099,160.2757721,276.8214111,156.9871979,132.5416565,332.223114,0.996819077,0.00318092,0.001536799,0.000178868
2021-01-25,16:55:23,6.063299942,7.006600189,163.3482361,235.4737091,161.2253265,160.2759857,276.8207397,156.9879608,132.5410004,332.223114,0.996803131,0.00319683,0.001558828,0.000178868
2021-01-25,16:55:24,6.063199997,7.006400299,163.3482361,235.4247589,161.2244415,160.2762146,276.8201904,156.9871216,132.5417023,332.3636475,0.996803131,0.00319683,0.001558828,0.000178868
2021-01-25,16:55:25,6.063299942,7.006199646,163.3482361,235.372467,161.2255249,160.2759857,276.8206787,156.9874878,132.5413666,332.3636475,0.996803131,0.00319683,0.001558828,0.000178868
2021-01-25,16:55:26,6.063100052,7.005999756,163.3492584,235.3200989,161.2252502,160.2761078,276.8203125,156.9871216,132.541687,332.3636475,0.996803131,0.00319683,0.001558828,0.000178865
2021-01-25,16:55:27,6.063299942,7.005799866,163.3492584,235.2664032,161.2250671,160.27565,276.8216553,156.9874878,132.5413513,332.3636475,0.996803131,0.00319683,0.001558828,0.000178865
2021-01-25,16:55:28,6.063000107,7.005599976,163.3502655,235.2180481,161.2246399,160.2759399,276.8210449,156.987854,132.5410309,332.3636475,0.996803131,0.00319683,0.001558828,0.000178865
2021-01-25,16:55:29,6.063100052,7.005400085,163.3492584,235.1655579,161.2242584,160.2757111,276.8215637,156.9874878,132.5413666,332.5151367,0.996803131,0.00319683,0.001558828,0.000178865
2021-01-25,16:55:30,6.063000107,7.005200195,163.3514099,235.1128693,161.2249298,160.2759399,276.8209839,156.9877625,132.5410614,332.5151367,0.996803131,0.00319683,0.001558828,0.000178865
2021-01-25,16:55:31,6.062799835,7.005000305,163.3514099,235.0620575,161.2244568,160.2753754,276.8224182,156.9871216,132.5416718,332.5151367,0.996803131,0.00319683,0.001558828,0.000178865
2021-01-25,16:55:32,6.062900162,7.004799652,163.3514099,235.0122833,161.2240448,160.2752533,276.8228455,156.9868317,132.5419006,332.5151367,0.996803131,0.00319683,0.001558828,0.000178865
2021-01-25,16:55:33,6.06269989,7.004599762,163.3514099,234.9608154,161.2250977,160.2757111,276.8215027,156.9870148,132.5417328,332.5151367,0.996803131,0.00319683,0.001558828,0.000178865
2021-01-25,16:55:34,6.062799835,7.004399872,163.3514099,234.9100647,161.2245178,160.2754211,276.8222961,156.9866333,132.5420532,332.5151367,0.996807175,0.00319284,0.001554807,0.000178865
2021-01-25,16:55:35,6.063000107,7.004199982,163.3514099,234.8600769,161.2237854,160.2755585,276.8220215,156.9870148,132.5417633,332.5151367,0.996807175,0.00319284,0.001554807,0.000178865
2021-01-25,16:55:36,6.062799835,7.004000092,163.3514099,234.8088226,161.2252045,160.2752533,276.8228149,156.9868317,132.5418854,332.5151367,0.996807175,0.00319284,0.001554807,0.000178865
2021-01-25,16:55:37,6.062900162,7.003800201,163.3524628,234.7579498,161.224762,160.2756195,276.8218994,156.9864502,132.5422211,332.5151367,0.996807175,0.00319284,0.001554807,0.000178865
2021-01-25,16:55:38,6.062599945,7.003700256,163.3524628,234.7061768,161.2255249,160.27565,276.8216858,156.9867401,132.5419312,332.5151367,0.996807175,0.00319284,0.001554807,0.000178996
2021-01-25,16:55:39,6.06269989,7.003500366,163.3534851,234.6575623,161.2248077,160.2751465,276.8231201,156.9873047,132.5415039,332.5151367,0.996807175,0.00319284,0.001554807,0.000178996
2021-01-25,16:55:40,6.062599945,7.003199768,163.3544922,234.6066742,161.2250977,160.2749176,276.8236389,156.9868317,132.5418701,332.5151367,0.996807175,0.00319284,0.001554807,0.000178996
2021-01-25,16:55:41,6.0625,7.002999878,163.3534546,234.5587006,161.2241974,160.2756195,276.8219299,156.9873047,132.5414886,332.5151367,0.996807175,0.00319284,0.001554807,0.000178996
2021-01-25,16:55:42,6.062400055,7.002799988,163.3534546,234.507431,161.2239838,160.2751923,276.8229675,156.9868317,132.5418854,332.5151367,0.996807175,0.00319284,0.001554807,0.000178996
2021-01-25,16:55:43,6.06230011,7.002600098,163.3545074,234.4568634,161.2247009,160.2750854,276.8232727,156.9870148,132.541748,332.5151367,0.996807175,0.00319284,0.001554807,0.000178996
2021-01-25,16:55:44,6.062099838,7.002400208,163.3545074,234.4061279,161.2243958,160.2749786,276.8234558,156.9873047,132.5415192,332.5151367,0.996807175,0.00319284,0.001554807,0.000178996
2021-01-25,16:55:45,6.062400055,7.002200317,163.3545074,234.3551025,161.2249603,160.2750397,276.8232727,156.9867401,132.5419464,332.5151367,0.996807175,0.00319284,0.001554807,0.000178996
2021-01-25,16:55:46,6.061999893,7.001999664,163.3545074,234.3042297,161.2246552,160.274826,276.8240051,156.9871979,132.5416565,332.5151367,0.996783371,0.00321662,0.001554807,0.000178914
2021-01-25,16:55:47,6.061800003,7.001799774,163.3555603,234.2560425,161.2249298,160.2750397,276.8233948,156.9877625,132.5411682,332.5151367,0.996815109,0.00318491,0.001554807,0.000178914
2021-01-25,16:55:48,6.061899948,7.001599884,163.3555603,234.2064667,161.2239075,160.2749176,276.8237915,156.9873047,132.5414886,332.5151367,0.996815109,0.00318491,0.001554807,0.000178914
2021-01-25,16:55:49,6.061700058,7.001499939,163.3555603,234.1560822,161.2233429,160.2749786,276.8235168,156.9867401,132.5419617,332.5151367,0.996815109,0.00318491,0.001554807,0.000178914
2021-01-25,16:55:50,6.061899948,7.001200104,163.3566284,234.1092834,161.2248993,160.2748718,276.8238831,156.9873047,132.5415955,332.5151367,0.996815109,0.00318491,0.001554807,0.000178914
2021-01-25,16:55:51,6.061700058,7.001300049,163.3566284,234.0589447,161.2239838,160.2745972,276.824585,156.9869232,132.5418091,332.5151367,0.996850815,0.00314915,0.001554807,0.000178914
2021-01-25,16:55:52,6.061600113,7.001100159,163.3566284,234.0088196,161.2243958,160.2751465,276.8231506,156.9871216,132.5417023,332.5151367,0.996850815,0.00314915,0.001554807,0.000178914
2021-01-25,16:55:53,6.061700058,7.001000214,163.3566284,233.960968,161.2241669,160.2742615,276.8255005,156.9876709,132.5412445,332.5151367,0.996807175,0.00319284,0.001554807,0.000178863
2021-01-25,16:55:54,6.061399841,7.001100159,163.3586578,233.9113922,161.223526,160.2744904,276.8249207,156.9867401,132.5419464,332.5151367,0.996807175,0.00319284,0.001554807,0.000178863
2021-01-25,16:55:55,6.061299896,7.001000214,163.3586578,233.8619995,161.2247009,160.2744293,276.8246765,156.9869232,132.5418243,332.5151367,0.996807175,0.00319284,0.001554807,0.000178863
2021-01-25,16:55:56,6.061100006,7.000900269,163.3586578,233.8120422,161.2242432,160.2748718,276.8238831,156.9864502,132.5421753,332.5151367,0.996807175,0.00319284,0.001554807,0.000178863
2021-01-25,16:55:57,6.061299896,7.000800323,163.3586578,233.7669067,161.2261047,160.2743683,276.8252258,156.9866333,132.5420074,332.5151367,0.996807175,0.00319284,0.001554807,0.000178863
2021-01-25,16:55:58,6.061100006,7.000900269,163.3586578,233.7180023,161.223877,160.2745361,276.8248901,156.9871216,132.5417175,332.5151367,0.996807175,0.00319284,0.001554807,0.000178863
2021-01-25,16:55:59,6.061299896,7.00059967,163.3586578,233.6690369,161.2243042,160.2739258,276.8264465,156.9873047,132.5415344,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:00,6.061100006,7.000499725,163.3586578,233.6191406,161.2247772,160.2744904,276.8249207,156.9875641,132.5413208,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:01,6.060900116,7.000299835,163.3596954,233.5726013,161.2246399,160.2740021,276.8262939,156.9869232,132.5418396,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:02,6.060800171,7.000099945,163.3607788,233.5237885,161.2244263,160.273819,276.8268127,156.9871216,132.5417175,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:03,6.060699844,6.999900055,163.3607788,233.4748688,161.2255554,160.2743225,276.8254089,156.9877625,132.5411987,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:04,6.060800171,6.999700165,163.3607788,233.429306,161.2249146,160.273468,276.8276367,156.9873047,132.5415344,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:05,6.060499954,6.99940033,163.3607788,233.3804474,161.2234192,160.2739258,276.826355,156.9869232,132.5418549,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:06,6.060699844,6.999199677,163.3607788,233.3324738,161.2241058,160.2735901,276.8272705,156.9875641,132.5412903,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:07,6.060499954,6.998999786,163.3607788,233.2829742,161.2239532,160.2740326,276.8262024,156.9871216,132.5417023,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:08,6.060300064,6.998799896,163.3618011,233.2368774,161.2249298,160.2735901,276.827301,156.9873047,132.5414886,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:09,6.060200119,6.998600006,163.3618011,233.1893005,161.2242279,160.2740326,276.8261108,156.987381,132.5413971,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:10,6.060400009,6.998400116,163.3618011,233.1407166,161.2242889,160.2736969,276.8270874,156.9875641,132.5415497,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:11,6.059999847,6.998200226,163.3628387,233.0956421,161.2241211,160.2735901,276.8273315,156.9880371,132.5409241,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:12,6.060200119,6.998000336,163.3628387,233.0484772,161.2247772,160.2732086,276.8283386,156.987381,132.5414581,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:13,6.060100174,6.997799683,163.3628387,233.0013428,161.2253876,160.2734222,276.8276672,156.9879608,132.5410156,332.5151367,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:14,6.059799957,6.997599792,163.3628387,232.953476,161.2234497,160.2734222,276.8278809,156.9881439,132.540863,332.831543,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:15,6.059700012,6.997499847,163.3638763,232.9053955,161.2236176,160.2737579,276.8269958,156.9871216,132.5416718,332.831543,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:16,6.059400177,6.997200012,163.3638763,232.8594208,161.2248688,160.2734222,276.8276978,156.987854,132.5411072,332.831543,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:17,6.059600067,6.997100067,163.3638763,232.813446,161.2251587,160.2732086,276.8283386,156.9883423,132.5407715,332.831543,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:18,6.059400177,7.00019989,163.3649445,232.7662659,161.2245789,160.2731018,276.8288269,156.9882202,132.5406952,332.831543,0.996775436,0.00322455,0.001554807,0.000178913
2021-01-25,16:56:19,6.05929985,7.000900269,163.3649445,232.721344,161.2239227,160.2727051,276.8298035,156.9879608,132.5410004,332.831543,0.996775436,0.00322455,0.001554807,0.000179024
2021-01-25,16:56:20,6.059199905,7.004399872,163.3649445,232.6747742,161.224762,160.2733002,276.828186,156.9883423,132.5407715,332.831543,0.996775436,0.00322455,0.001554807,0.000178943
2021-01-25,16:56:21,6.059400177,7.00490036,163.3659668,232.6274414,161.2251587,160.2731018,276.8286133,156.9885101,132.5405731,332.831543,0.996775436,0.00322455,0.001554807,0.000178943
2021-01-25,16:56:22,6.05909996,7.002600098,163.3659668,232.5821075,161.2255249,160.2730408,276.8289795,156.9877625,132.5411987,332.831543,0.996775436,0.00322455,0.001554807,0.000178943
2021-01-25,16:56:23,6.05929985,7.001599884,163.3659668,232.5365143,161.2242737,160.2727509,276.8296509,156.9883423,132.5407715,332.831543,0.996775436,0.00322455,0.001554807,0.000178943
2021-01-25,16:56:24,6.059400177,7.000800323,163.3659668,232.490448,161.2249298,160.2730408,276.828949,156.98909,132.5401917,332.831543,0.996775436,0.00322455,0.001554807,0.000179057
2021-01-25,16:56:25,6.059199905,7.000099945,163.3669739,232.4462585,161.2245178,160.2727051,276.8297424,156.9886169,132.5405121,332.831543,0.996775436,0.00322455,0.001554807,0.000179057
2021-01-25,16:56:26,6.05909996,6.999900055,163.3669739,232.3996735,161.2247925,160.272583,276.8301086,156.9884186,132.5406647,332.831543,0.996854935,0.00314515,0.001554807,0.000179057
2021-01-25,16:56:27,6.059000015,7.0,163.3669739,232.3535004,161.2245483,160.2728729,276.8292542,156.9895477,132.5398407,332.831543,0.99688652,0.00311344,0.001554807,0.000179057
2021-01-25,16:56:28,6.05890007,6.999900055,163.3669739,232.3071289,161.2241669,160.2724762,276.8303528,156.9885101,132.5405579,332.831543,0.99688652,0.00311344,0.001554807,0.000179057
2021-01-25,16:56:29,6.059000015,7.0,163.367981,232.2627716,161.2243195,160.2727051,276.829895,156.9897308,132.5396881,332.831543,0.99688652,0.00311344,0.001525172,0.000179057
2021-01-25,16:56:30,6.05890007,7.0,163.367981,232.2178802,161.2253876,160.272583,276.8300476,156.9885101,132.5405884,332.831543,0.99688652,0.00311344,0.001525172,0.000179057
2021-01-25,16:56:31,6.058800125,7.000099945,163.3690033,232.1725159,161.2249908,160.2727051,276.8297119,156.9891815,132.5401459,332.831543,0.99688652,0.00311344,0.001525172,0.000179057
2021-01-25,16:56:32,6.05870018,6.999900055,163.3690033,232.1246948,161.2248688,160.2727051,276.829895,156.9888,132.54039,332.831543,0.99688652,0.00311344,0.001525172,0.000179057
2021-01-25,16:56:33,6.058800125,6.99980011,163.3690033,232.0823364,161.2242279,160.2723236,276.830719,156.9885101,132.5405884,332.831543,0.99688652,0.00311344,0.001525172,0.000179057
2021-01-25,16:56:34,6.05870018,6.999700165,163.3690033,232.0363312,161.2248077,160.2725372,276.8302307,156.9891815,132.5400391,332.831543,0.99688652,0.00311344,0.001525172,0.000179057
2021-01-25,16:56:35,6.058599854,6.99980011,163.3700409,231.9912415,161.2258148,160.27211,276.8314514,156.9895477,132.5397949,332.831543,0.99688652,0.00311344,0.001525172,0.000179057
2021-01-25,16:56:36,6.058499908,6.99960022,163.3700409,231.9451752,161.2249298,160.2719116,276.8320007,156.9892731,132.5399933,332.831543,0.99688652,0.00311344,0.001525172,0.000179057
2021-01-25,16:56:37,6.058599854,7.001000214,163.371048,231.9021912,161.2245483,160.2721558,276.8313293,156.9895477,132.5398254,332.831543,0.99688652,0.00311344,0.001525172,0.000179218
2021-01-25,16:56:38,6.058399963,7.002100372,163.371048,231.8580933,161.2259216,160.2727051,276.829895,156.9896393,132.5397644,332.831543,0.99688652,0.00311344,0.001525172,0.000179218
2021-01-25,16:56:39,6.058499908,7.002999878,163.371048,231.8131714,161.225769,160.272049,276.831543,156.9889832,132.5402222,332.831543,0.99688652,0.00311344,0.001525172,0.000179218
2021-01-25,16:56:40,6.058300018,7.003800201,163.371048,231.7706146,161.2254486,160.2722168,276.8311462,156.9887085,132.540451,332.831543,0.99688652,0.00311344,0.001525172,0.000179218
2021-01-25,16:56:41,6.058399963,7.004399872,163.3720703,231.7257843,161.2260132,160.2721558,276.8313293,156.9893646,132.5399323,332.831543,0.99688652,0.00311344,0.001561014,0.000179218
2021-01-25,16:56:42,6.058300018,7.004599762,163.3720703,231.6802216,161.2248077,160.2715912,276.8329163,156.9894562,132.5400085,332.831543,0.99688652,0.00311344,0.001561014,0.000179218
2021-01-25,16:56:43,6.058499908,7.004399872,163.3720703,231.6371307,161.2246857,160.2718506,276.8321228,156.9898224,132.539566,332.831543,0.99688652,0.00311344,0.001561014,0.000179218
2021-01-25,16:56:44,6.058200073,7.003700256,163.3720703,231.5912933,161.2256165,160.2721558,276.8312988,156.9895477,132.5398254,332.831543,0.99688652,0.00311344,0.001561014,0.000179218
2021-01-25,16:56:45,6.058399963,7.003199768,163.3731232,231.5490112,161.2253876,160.2717438,276.8323059,156.9899292,132.5394897,332.831543,0.99688652,0.00311344,0.001561014,0.000179218
2021-01-25,16:56:46,6.058100128,7.002700043,163.3731232,231.5033875,161.2256012,160.272049,276.8315735,156.9893646,132.5399628,332.831543,0.99688652,0.00311344,0.001561014,0.000179218
2021-01-25,16:56:47,6.058300018,7.002300262,163.3731232,231.4602051,161.2260742,160.2721558,276.8312988,156.9899292,132.5394745,332.831543,0.99688652,0.00311344,0.001567745,0.000179218
2021-01-25,16:56:48,6.058200073,7.001899719,163.3741455,231.4181366,161.2258606,160.2719116,276.8319092,156.9897308,132.5396881,332.831543,0.99688652,0.00311344,0.001567745,0.000179218
2021-01-25,16:56:49,6.058100128,7.001499939,163.3741455,231.3740387,161.2264862,160.2718048,276.8322144,156.9900055,132.5394135,332.831543,0.996811066,0.00318884,0.001567745,0.000179218
2021-01-25,16:56:50,6.058000183,7.001200104,163.3741455,231.3301086,161.2261353,160.2713623,276.833374,156.9898224,132.5395203,332.831543,0.996811066,0.00318884,0.001567745,0.000179218
2021-01-25,16:56:51,6.058200073,7.000800323,163.3751984,231.2883453,161.2270203,160.2719879,276.8317871,156.9903107,132.5392151,332.831543,0.996811066,0.00318884,0.001567745,0.000179218
2021-01-25,16:56:52,6.058100128,7.000499725,163.3751984,231.2444153,161.2256622,160.2714233,276.833313,156.9900055,132.5393829,332.831543,0.996811066,0.00318884,0.001567745,0.000179218
2021-01-25,16:56:53,6.058000183,7.000099945,163.3751984,231.2002716,161.2255859,160.2718048,276.8321838,156.9902191,132.5392914,332.831543,0.996811066,0.00318884,0.001567745,0.000179218
2021-01-25,16:56:54,6.057899857,6.99980011,163.3751984,231.1559448,161.2253265,160.2719116,276.8325195,156.990509,132.539032,332.831543,0.996811066,0.00318884,0.001567745,0.000179218
2021-01-25,16:56:55,6.058000183,6.999500275,163.3762207,231.115509,161.227005,160.2715912,276.8321228,156.9906158,132.5391846,332.831543,0.996811066,0.00318884,0.001567745,0.000179218
2021-01-25,16:56:56,6.057799911,6.999099731,163.3762207,231.0728302,161.2261658,160.2719879,276.8318176,156.9903107,132.5390167,332.831543,0.996811066,0.00318884,0.001567745,0.000179218
2021-01-25,16:56:57,6.057899857,6.998699951,163.3752136,231.0295563,161.2257996,160.271698,276.8324585,156.9906158,132.5393524,332.831543,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:56:58,6.057600021,6.998300171,163.3762207,230.9850616,161.2264557,160.2715912,276.8328552,156.9899292,132.5394592,332.831543,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:56:59,6.057899857,6.997899628,163.3762207,230.9434052,161.2267914,160.2714844,276.8330994,156.9906921,132.5389252,332.831543,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:57:00,6.057600021,6.997499847,163.3762207,230.9020081,161.2249603,160.2715302,276.8331909,156.990509,132.5390472,332.831543,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:57:01,6.057699966,6.997100067,163.3772888,230.8582764,161.2272034,160.2712708,276.8338318,156.9910583,132.5386047,332.831543,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:57:02,6.057500076,6.996700287,163.3772888,230.8173218,161.2265015,160.2713165,276.8334961,156.9901123,132.5393219,332.831543,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:57:03,6.057400131,6.996299744,163.3772888,230.7753754,161.2266388,160.2715302,276.8330688,156.9906921,132.5389252,332.831543,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:57:04,6.057500076,6.995899963,163.3783264,230.7325134,161.2274475,160.2711945,276.8339844,156.9910583,132.5386047,332.7264099,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:57:05,6.057400131,6.995400238,163.3783264,230.6907501,161.2253265,160.2709656,276.8345032,156.990799,132.5388489,332.7264099,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:57:06,6.057500076,6.994999695,163.3783264,230.6499329,161.2272797,160.2711487,276.8340149,156.990509,132.5390625,332.7264099,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:57:07,6.05719986,6.994599915,163.3793945,230.6078796,161.2258148,160.2707062,276.8352966,156.9910583,132.5386505,332.7264099,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:57:08,6.057099915,6.995899963,163.3793945,230.5655365,161.2269745,160.2710876,276.834137,156.990799,132.5388336,332.7264099,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:57:09,6.056900024,6.996600342,163.3793945,230.5262451,161.2277069,160.2705383,276.8356323,156.9906921,132.5389099,332.7264099,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:57:10,6.056999969,6.996800232,163.3793945,230.4836426,161.22612,160.2710876,276.8342285,156.990509,132.5390167,332.7264099,0.996807175,0.00319284,0.001567745,0.000179218
2021-01-25,16:57:11,6.056900024,6.996900177,163.3806,230.4413757,161.2273712,160.2706451,276.8353882,156.9908752,132.5388184,332.7264099,0.996751633,0.00324833,0.001567745,0.000179218
2021-01-25,16:57:12,6.056999969,6.997000122,163.3806,230.3991089,161.2265778,160.2702026,276.8365479,156.9910583,132.5386353,332.7264099,0.996751633,0.00324833,0.001567745,0.000179218
2021-01-25,16:57:13,6.057099915,6.996900177,163.3806,230.360672,161.2264404,160.2712708,276.8336792,156.9909821,132.5387115,332.7264099,0.996751633,0.00324833,0.001549125,0.000178917
2021-01-25,16:57:14,6.05719986,6.996900177,163.3806,230.3187103,161.22612,160.2705383,276.8356934,156.9911652,132.5385284,332.7264099,0.996751633,0.00324833,0.001549125,0.000178917
2021-01-25,16:57:15,6.057300186,6.996800232,163.3806,230.2766571,161.2273407,160.2707062,276.8352661,156.9904175,132.5391388,332.7264099,0.996807175,0.00319284,0.001549125,0.000178917
2021-01-25,16:57:16,6.057099915,6.996700287,163.3816223,230.2356415,161.2269287,160.2705383,276.835968,156.9908752,132.5387726,332.7264099,0.996807175,0.00319284,0.001549125,0.000178917
2021-01-25,16:57:17,6.057300186,6.998300171,163.3816223,230.1957855,161.2271423,160.27005,276.8370667,156.990799,132.5388489,332.7264099,0.996791306,0.00320869,0.001549125,0.000178917
2021-01-25,16:57:18,6.057099915,7.000299835,163.3816223,230.1524658,161.2262726,160.2697449,276.8379822,156.9909821,132.5387268,332.7264099,0.996791306,0.00320869,0.001549125,0.000178917
2021-01-25,16:57:19,6.057400131,6.998200226,163.3826447,230.1144714,161.2260132,160.270813,276.835022,156.9911652,132.5385284,332.8348083,0.996791306,0.00320869,0.001549125,0.000178917
2021-01-25,16:57:20,6.05719986,6.995500183,163.3826447,230.0738678,161.2274475,160.2701416,276.836731,156.9910583,132.53862,332.8348083,0.996791306,0.00320869,0.001549125,0.000178917
2021-01-25,16:57:21,6.057500076,6.996499634,163.3826447,230.0335083,161.2269135,160.2704315,276.8360291,156.9912567,132.5384521,332.8348083,0.996791306,0.00320869,0.001549125,0.000179024
2021-01-25,16:57:22,6.057600021,6.999700165,163.3836975,229.9918365,161.2270508,160.2704926,276.8359375,156.990799,132.5388489,332.8348083,0.996791306,0.00320869,0.001549125,0.000178912
2021-01-25,16:57:23,6.057699966,6.999099731,163.3836975,229.9529419,161.2274323,160.2702637,276.8364258,156.990509,132.5390167,332.8348083,0.996791306,0.00320869,0.001549125,0.000178912
2021-01-25,16:57:24,6.057400131,6.998400116,163.3836975,229.9149017,161.2264252,160.2701416,276.8368225,156.9908752,132.5387726,332.8348083,0.996791306,0.00320869,0.001549125,0.000178912
2021-01-25,16:57:25,6.057699966,6.998899841,163.3836975,229.8729095,161.2266388,160.2702026,276.8365479,156.9911652,132.5385284,332.8348083,0.996763611,0.00323641,0.001594407,0.000178912
2021-01-25,16:57:26,6.057600021,6.999199677,163.3836975,229.8338013,161.2269897,160.2694702,276.8385315,156.9915314,132.538269,332.8348083,0.996763611,0.00323641,0.001594407,0.000178912
2021-01-25,16:57:27,6.057899857,6.999500275,163.3847198,229.7923279,161.2279053,160.2702026,276.8366394,156.9913483,132.5384064,332.8348083,0.996763611,0.00323641,0.001594407,0.000178912
2021-01-25,16:57:28,6.057799911,6.999700165,163.3847198,229.7549896,161.2271576,160.2698669,276.8374634,156.9910583,132.5386047,332.8348083,0.996763611,0.00323641,0.001594407,0.000178912
2021-01-25,16:57:29,6.058000183,7.0,163.3847198,229.7141724,161.2281952,160.2694702,276.838501,156.9911652,132.5387573,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:30,6.057899857,7.00019989,163.3858337,229.6759644,161.2266388,160.2703094,276.8363647,156.9912567,132.5384674,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:31,6.058000183,7.000499725,163.3858337,229.6362305,161.2279663,160.2697449,276.837738,156.9910583,132.5386505,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:32,6.058300018,7.00059967,163.3858337,229.5971527,161.2271881,160.2698669,276.8374634,156.9918213,132.5380249,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:33,6.058100128,7.000800323,163.3868408,229.5572052,161.2268982,160.2690887,276.8395691,156.9920044,132.5379333,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:34,6.058399963,7.001000214,163.3868408,229.516983,161.2273712,160.2694092,276.8388672,156.9916229,132.5382385,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:35,6.058300018,7.001000214,163.3879395,229.479187,161.2263794,160.2698059,276.8376465,156.9913483,132.5384064,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:36,6.058399963,7.001200104,163.3879395,229.4398956,161.2285919,160.2691956,276.8394165,156.9916229,132.5382233,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:37,6.058300018,7.001100159,163.3868256,229.399826,161.2273254,160.2700958,276.8370056,156.9920959,132.5378265,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:38,6.058599854,7.001300049,163.3878784,229.36409,161.2270203,160.269577,276.8382568,156.9913483,132.5384369,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:39,6.058499908,7.001399994,163.388916,229.3234863,161.2278442,160.2694092,276.8388367,156.9912567,132.5383148,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:40,6.05870018,7.001399994,163.388916,229.2840424,161.2272491,160.2697449,276.8378296,156.9916229,132.5382233,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:41,6.058599854,7.001399994,163.388916,229.2463379,161.2271423,160.2694092,276.8388367,156.9912567,132.5384674,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:42,6.05870018,7.001499939,163.388916,229.2084045,161.2283325,160.2697449,276.8377686,156.9922943,132.5377045,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:43,6.058599854,7.001499939,163.388916,229.1687164,161.2285309,160.269577,276.8383484,156.9916229,132.5382385,332.7248535,0.996763611,0.00323641,0.001594407,0.000178907
2021-01-25,16:57:44,6.05870018,7.001499939,163.388916,229.1309204,161.2268982,160.2694092,276.8386536,156.9914398,132.5383453,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:45,6.058499908,7.001499939,163.3899994,229.0920563,161.2288818,160.2696533,276.8381348,156.9918213,132.5380096,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:46,6.058800125,7.001399994,163.3889923,229.0548553,161.2280579,160.2691498,276.8395081,156.9923859,132.5376129,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:47,6.059000015,7.001300049,163.3900604,229.0171204,161.2277374,160.2697449,276.8378296,156.9925842,132.5374603,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:48,6.05890007,7.001300049,163.3900604,228.9780579,161.2270813,160.2696991,276.8380127,156.9918213,132.5380249,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:49,6.059199905,7.001200104,163.3900604,228.9421539,161.228241,160.2694702,276.838623,156.9920959,132.5378265,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:50,6.059000015,7.001100159,163.3900604,228.9036713,161.2294617,160.2688141,276.8403931,156.9922943,132.5377197,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:51,6.05909996,7.001100159,163.3910675,228.8651733,161.2267914,160.2694092,276.8388062,156.9915314,132.5382843,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:52,6.059000015,7.001000214,163.3910675,228.8300171,161.228775,160.2696533,276.8381653,156.9925842,132.5374603,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:53,6.059199905,7.000900269,163.3910675,228.7913208,161.227829,160.2685394,276.8412476,156.9916229,132.5382538,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:54,6.05929985,7.000800323,163.3921661,228.7537994,161.2280884,160.2691498,276.8395386,156.9921875,132.5377502,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:55,6.05909996,7.00059967,163.3921661,228.717041,161.2286377,160.2694702,276.838562,156.9918213,132.5379944,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:56,6.059500122,7.000499725,163.3931885,228.6791077,161.2281952,160.2687531,276.8404846,156.9920044,132.5379028,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:57,6.059400177,7.00039978,163.3931885,228.642334,161.228653,160.2694092,276.8387756,156.9920959,132.5378418,332.7248535,0.996815109,0.00318491,0.001594407,0.000178907
2021-01-25,16:57:58,6.059700012,7.00019989,163.3931885,228.6044312,161.2281342,160.2687531,276.8405457,156.9916229,132.538147,332.7248535,0.996815109,0.00318491,0.001562063,0.000178907
2021-01-25,16:57:59,6.059400177,7.000099945,163.3931885,228.568512,161.2287903,160.2689819,276.8400269,156.9922943,132.5376434,332.7248535,0.996791306,0.00320869,0.001562063,0.000178943
2021-01-25,16:58:00,6.059500122,6.999900055,163.3931885,228.5327148,161.2280731,160.2688141,276.8404236,156.9920959,132.5378265,332.7248535,0.996791306,0.00320869,0.001562063,0.000178943
2021-01-25,16:58:01,6.059600067,6.999700165,163.3931885,228.4950867,161.228653,160.2689819,276.8400269,156.9914398,132.5383301,332.7248535,0.996791306,0.00320869,0.001562063,0.000178943
2021-01-25,16:58:02,6.059500122,6.99980011,163.3942566,228.4585266,161.2291718,160.2686462,276.8409729,156.9920044,132.5379333,332.7248535,0.996791306,0.00320869,0.001562063,0.000178943
2021-01-25,16:58:03,6.059600067,6.99940033,163.3942566,228.4202728,161.2277222,160.2691956,276.839325,156.9921875,132.5377655,332.7248535,0.996791306,0.00320869,0.001562063,0.000178943
2021-01-25,16:58:04,6.059400177,6.999199677,163.3942566,228.3859406,161.2288513,160.2690277,276.8399353,156.9918213,132.5380554,332.7248535,0.996791306,0.00320869,0.001562063,0.000178943
2021-01-25,16:58:05,6.059600067,6.998999786,163.3953094,228.3497925,161.2275085,160.2686462,276.8407898,156.9921875,132.5377655,332.7248535,0.996727905,0.00327211,0.001562063,0.000178943
2021-01-25,16:58:06,6.059500122,7.002700043,163.3953094,228.3126526,161.2285919,160.2691956,276.839447,156.9918213,132.5380096,332.7248535,0.996727905,0.00327211,0.001562063,0.000178943
2021-01-25,16:58:07,6.05870018,7.008999634,163.3953094,228.2773285,161.2284393,160.2687531,276.8405762,156.9921875,132.5377808,332.7248535,0.996727905,0.00327211,0.001562063,0.000178943
2021-01-25,16:58:08,6.054899979,7.010500336,163.3953094,228.2414551,161.2288666,160.2684784,276.8413391,156.9916229,132.5381927,332.7248535,0.996727905,0.00327211,0.001562063,0.000178943
2021-01-25,16:58:09,6.048099899,7.010900116,163.3963623,228.2041931,161.2283325,160.2682953,276.8417969,156.9919128,132.5379486,332.7248535,0.996727905,0.00327211,0.001583655,0.000178943
2021-01-25,16:58:10,6.041199875,7.011199951,163.3963623,228.1672668,161.2292328,160.2682495,276.84198,156.9915314,132.5382843,332.7248535,0.996727905,0.00327211,0.001583655,0.000178943
2021-01-25,16:58:11,6.033000183,7.011599731,163.3963623,228.1328125,161.2288818,160.2690887,276.8395996,156.9923859,132.5375977,332.7248535,0.996727905,0.00327211,0.001583655,0.000178943
2021-01-25,16:58:12,6.027199936,7.010900116,163.3963623,228.0969849,161.2299957,160.2687531,276.8405762,156.9910583,132.538681,332.7248535,0.996727905,0.00327211,0.001583655,0.000178943
2021-01-25,16:58:13,6.020199966,7.008999634,163.3974152,228.0601959,161.2294617,160.2690277,276.8397827,156.9916229,132.5381622,332.7248535,0.996727905,0.00327211,0.001583655,0.000178943
2021-01-25,16:58:14,6.011299896,7.007299805,163.3974152,228.0254822,161.229126,160.2684784,276.8413391,156.9914398,132.5383301,332.7248535,0.996727905,0.00327211,0.001583655,0.000179039
2021-01-25,16:58:15,6.002899933,7.006700134,163.3974152,227.9888916,161.2286987,160.268692,276.8406372,156.9909821,132.5387573,332.7248535,0.996727905,0.00327211,0.001583655,0.000179039
2021-01-25,16:58:16,5.993600082,7.006300354,163.3974152,227.9520416,161.229187,160.2687531,276.8410034,156.990799,132.5388489,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:17,5.981100082,7.005799866,163.3974152,227.9149933,161.2288818,160.2685852,276.8406372,156.9904175,132.539093,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:18,5.966899872,7.005200195,163.398468,227.8805084,161.2297058,160.2688141,276.8404541,156.9903107,132.5392456,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:19,5.950699997,7.004299927,163.398468,227.8419342,161.2298889,160.2686462,276.8407593,156.9896393,132.5397491,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:20,5.935599899,7.003399658,163.3994751,227.8035736,161.2290802,160.2689362,276.8401794,156.9889832,132.5402374,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:21,5.920600128,7.002300262,163.3994751,227.7681427,161.2295685,160.268692,276.8407593,156.9891815,132.5400543,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:22,5.902000046,7.001200104,163.3994751,227.7285309,161.2292175,160.2682495,276.8419189,156.9882202,132.5408173,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:23,5.886700058,7.008200073,163.3994751,227.6910858,161.2290039,160.2686462,276.8410034,156.986557,132.54216,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:24,5.871099854,7.010299683,163.3994751,227.6495056,161.2288361,160.2689819,276.8400269,156.9855194,132.5428772,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:25,5.854800034,7.011000061,163.3994751,227.6099396,161.2295227,160.2686462,276.8408508,156.9854126,132.5430298,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:26,5.839799881,7.011000061,163.4004822,227.5709686,161.2289124,160.2685852,276.8410339,156.984375,132.5437927,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:27,5.824900055,7.010800171,163.4004822,227.5297699,161.2296295,160.2682953,276.8417969,156.9837189,132.5442657,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:28,5.804100037,7.010399628,163.4015045,227.4871826,161.2298126,160.2684174,276.8414612,156.982666,132.5451202,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:29,5.779600143,7.009799957,163.4015045,227.4461517,161.2294006,160.268692,276.8406677,156.9810791,132.5462799,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:30,5.75,7.008999634,163.4015045,227.402298,161.2300873,160.2685394,276.8411865,156.9794922,132.5475769,332.7248535,0.996727905,0.00327211,0.001583655,0.000178951
2021-01-25,16:58:31,5.722200012,7.007900238,163.4025421,227.3582001,161.2308044,160.2682953,276.8418579,156.9776917,132.548996,332.7248535,0.996727905,0.00327211,0.001583655,0.000179292
2021-01-25,16:58:32,5.695999908,7.006600189,163.4025421,227.3132019,161.2293549,160.2679138,276.8427734,156.9759064,132.5503387,332.7248535,0.996727905,0.00327211,0.001583655,0.000179183
2021-01-25,16:58:33,5.52519989,7.00490036,163.4025421,227.2696838,161.2297058,160.2680969,276.8424072,156.9745636,132.5513611,332.7248535,0.996727905,0.00327211,0.001583655,0.000179183
2021-01-25,16:58:34,5.544200134,7.002200317,163.4025421,227.2225342,161.2301483,160.2679138,276.8428955,156.9717407,132.5535583,332.7248535,0.996727905,0.00327211,0.001583655,0.000179173
2021-01-25,16:58:35,5.522900009,6.99940033,163.4035797,227.1793976,161.2297668,160.2684174,276.8415222,156.9683533,132.5559692,332.7248535,0.996727905,0.00327211,0.001583655,0.000179173
2021-01-25,16:58:36,5.395600128,6.996099854,163.4035797,227.1296387,161.2294006,160.2677917,276.8432007,156.9650726,132.5586853,332.7248535,0.996727905,0.00327211,0.022020371,0.000179173
