date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,16:58:37,5.21230011,6.991999817,163.4035797,227.0788574,161.2298279,160.2678528,276.8430786,156.9613037,132.5615997,332.7248535,0.996727905,0.00327211,0.022020371,0.000179173
2021-01-25,16:58:38,5.25359993,6.98730011,163.4046173,227.0267181,161.2305145,160.267746,276.8433533,156.9571533,132.5648651,332.7248535,0.996727905,0.00327211,0.022020371,0.000179173
2021-01-25,16:58:39,5.239300156,6.982900238,163.4035797,226.9707489,161.2301178,160.2678528,276.8430176,156.9515686,132.5691223,332.6209106,0.996727905,0.00327211,0.022020371,0.000179173
2021-01-25,16:58:40,5.227099991,6.98809967,163.4046631,226.9144745,161.22966,160.2677002,276.8434753,156.9472504,132.572464,332.6209106,0.996727905,0.00327211,0.022020371,0.000179173
2021-01-25,16:58:41,5.213399887,6.994400024,163.4046631,226.8542023,161.2314453,160.2675323,276.843811,156.9429169,132.5758514,332.6209106,0.988900528,0.011099581,0.022020371,0.000179173
2021-01-25,16:58:42,5.198199844,7.002799988,163.4046631,226.7884521,161.2294617,160.2670746,276.8452148,156.937439,132.5800934,332.6209106,0.988900528,0.011099581,0.022020371,0.000179173
2021-01-25,16:58:43,5.181800079,7.006099701,163.4046631,226.7232971,161.2297363,160.2673187,276.8444824,156.9329987,132.5835266,332.6209106,0.988900528,0.011099581,0.022020371,0.000179173
2021-01-25,16:58:44,5.166699982,7.005500031,163.4046631,226.6587524,161.2306061,160.2667542,276.8460693,156.9262238,132.5886993,332.6209106,0.988900528,0.011099581,0.022020371,0.000179173
2021-01-25,16:58:45,5.149700165,7.005000305,163.4056702,226.5917206,161.230423,160.266983,276.845459,156.9206696,132.5929871,332.6209106,0.988900528,0.011099581,0.022020371,0.000179583
2021-01-25,16:58:46,5.135100174,7.004699707,163.4056702,226.524826,161.2310181,160.2661896,276.8475037,156.9143524,132.5979004,332.6209106,0.988900528,0.011099581,0.022020371,0.000179583
2021-01-25,16:58:47,5.118700027,7.004399872,163.4067535,226.4598083,161.2302246,160.2664948,276.8468323,156.9074707,132.6032104,332.6209106,0.988900528,0.011099581,0.022020371,0.000179583
2021-01-25,16:58:48,5.103499985,7.004000092,163.4067535,226.3922424,161.2312622,160.2661591,276.8476257,156.8992767,132.6095428,332.6209106,0.988900528,0.011099581,0.022020371,0.000179583
2021-01-25,16:58:49,5.087900162,7.003500366,163.4067535,226.3251038,161.2303009,160.2665405,276.8466492,156.8912659,132.6157227,332.6209106,0.988900528,0.011099581,0.022020371,0.000179583
2021-01-25,16:58:50,5.073199844,7.002799988,163.4077606,226.2623138,161.2309418,160.2657013,276.848877,156.8827972,132.6221924,332.6209106,0.988900528,0.011099581,0.022020371,0.000179583
2021-01-25,16:58:51,5.059199905,7.001999664,163.4067535,226.1957092,161.2311401,160.2659149,276.8483887,156.8728943,132.6298981,332.6209106,0.988900528,0.011099581,0.022020371,0.000179583
2021-01-25,16:58:52,5.047999954,7.001200104,163.4077759,226.128952,161.2314606,160.2653656,276.8498535,156.8619843,132.638382,332.6209106,0.996208115,0.00379186,0.022020371,0.000179583
2021-01-25,16:58:53,5.035100174,7.000299835,163.4077759,226.0647583,161.2317657,160.2648621,276.8512268,156.8508453,132.6469879,332.6209106,0.996208115,0.00379186,0.00186374,0.000179288
2021-01-25,16:58:54,5.02480011,6.999299622,163.4077759,225.9981079,161.2310638,160.2653656,276.8499451,156.8396606,132.6556091,332.6209106,0.996208115,0.00379186,0.00186374,0.000179288
2021-01-25,16:58:55,5.015399933,6.998300171,163.4077759,225.9359589,161.2315674,160.2649841,276.8508911,156.8273315,132.6651459,332.6209106,0.996251831,0.00374823,0.00186374,0.000179217
2021-01-25,16:58:56,5.006100082,6.997200012,163.4077759,225.8714447,161.2313843,160.2648621,276.8512878,156.8138275,132.6755829,332.6209106,0.996251831,0.00374823,0.00186374,0.000179217
2021-01-25,16:58:57,4.996900177,6.998400116,163.4088287,225.8091583,161.2316895,160.264267,276.8528137,156.7999878,132.6862488,332.6209106,0.996251831,0.00374823,0.00186374,0.000179373
2021-01-25,16:58:58,4.98730011,7.000499725,163.4088287,225.7498322,161.231308,160.2641602,276.8531799,156.7861328,132.6969604,332.6209106,0.996251831,0.00374823,0.00186374,0.000179373
2021-01-25,16:58:59,4.98030014,7.002200317,163.4088287,225.6871338,161.2319946,160.2635956,276.8546753,156.7699585,132.7095032,332.4988098,0.996251831,0.00374823,0.00186374,0.000179373
2021-01-25,16:59:00,4.974900055,7.003399658,163.4088287,225.6235352,161.2315674,160.263382,276.8552856,156.753952,132.7219086,332.4988098,0.996251831,0.00374823,0.00186374,0.000179373
2021-01-25,16:59:01,4.970500183,7.004399872,163.4098511,225.5618439,161.2320404,160.2635345,276.8549194,156.7363586,132.735611,332.4988098,0.996251831,0.00374823,0.00186374,0.000179373
2021-01-25,16:59:02,4.968099976,7.005000305,163.4098511,225.5055695,161.2315216,160.263092,276.8561707,156.7199707,132.7481689,332.4988098,0.996251831,0.00374823,0.00186374,0.000179373
2021-01-25,16:59:03,4.967100143,7.005699921,163.4098511,225.4427795,161.2325287,160.2631989,276.8557739,156.7006683,132.7631683,332.4988098,0.996251831,0.00374823,0.00186374,0.000179129
2021-01-25,16:59:04,4.96780014,7.006199646,163.4098511,225.384552,161.2320099,160.2627716,276.8570862,156.6815796,132.7778931,332.4988098,0.996251831,0.00374823,0.00186374,0.000179129
2021-01-25,16:59:05,4.968600082,7.006700134,163.4098511,225.3291016,161.2325592,160.2624207,276.8577881,156.662384,132.7928009,332.4988098,0.996148605,0.00385141,0.001873094,0.000179321
2021-01-25,16:59:06,4.969599915,7.007099915,163.4108582,225.2717743,161.2332916,160.2620392,276.8588867,156.6406555,132.8096619,332.4988098,0.996148605,0.00385141,0.001873094,0.000179321
2021-01-25,16:59:07,4.970299911,7.007499695,163.4108582,225.2116241,161.2323456,160.2619171,276.8593445,156.6184692,132.8268585,332.4988098,0.996188278,0.00381171,0.001873793,0.000179321
2021-01-25,16:59:08,4.970899963,7.007900238,163.4108582,225.1557922,161.2341156,160.2614288,276.8605957,156.5953217,132.8447876,332.4988098,0.996188278,0.00381171,0.001873793,0.000179321
2021-01-25,16:59:09,4.971099854,7.008200073,163.4129944,225.1025543,161.2337646,160.2613068,276.8609314,156.5728302,132.8621979,332.3486023,0.996188278,0.00381171,0.001873793,0.000179321
2021-01-25,16:59:10,4.97140007,7.008399963,163.4129944,225.0470123,161.2344971,160.2614288,276.8606262,156.5488434,132.8807526,332.3486023,0.996188278,0.00381171,0.001873793,0.000179047
2021-01-25,16:59:11,4.97159996,7.008599854,163.4129944,224.9936829,161.2340851,160.2609253,276.8619385,156.523941,132.9001007,332.3486023,0.996188278,0.00381171,0.001873793,0.000179047
2021-01-25,16:59:12,4.97179985,7.008699799,163.411972,224.9388428,161.2354431,160.2606354,276.8626709,156.4979095,132.9203491,332.3486023,0.996188278,0.00381171,0.001846344,0.000179047
2021-01-25,16:59:13,4.972100067,7.008799744,163.4129791,224.8882904,161.2357025,160.2603607,276.8634644,156.4729156,132.9397583,332.3486023,0.996212235,0.00378787,0.001846344,0.000178967
2021-01-25,16:59:14,4.972299957,7.008899689,163.4129791,224.8366241,161.2349854,160.2604675,276.8632202,156.4454498,132.9611206,332.3486023,0.996212235,0.00378787,0.001846344,0.000178967
2021-01-25,16:59:15,4.972499847,7.008899689,163.4129791,224.7857208,161.2362061,160.2598114,276.8650818,156.4183197,132.9821625,332.3486023,0.996287537,0.00371253,0.001846344,0.000178967
2021-01-25,16:59:16,4.972700119,7.008899689,163.4129791,224.7374268,161.2347412,160.2593079,276.8663635,156.3909454,133.0033569,332.3486023,0.996287537,0.00371253,0.001846344,0.000178967
2021-01-25,16:59:17,4.972999954,7.008899689,163.4129791,224.6876221,161.2362671,160.2597504,276.8652649,156.3621368,133.0258331,332.3486023,0.996287537,0.00371253,0.001811727,0.000178967
2021-01-25,16:59:18,4.973199844,7.008799744,163.4140015,224.639801,161.236084,160.2589264,276.8674316,156.3344116,133.0473633,332.3486023,0.996287537,0.00371253,0.001811727,0.000178967
2021-01-25,16:59:19,4.973400116,7.008799744,163.4140015,224.5918579,161.2366333,160.2588196,276.8676758,156.3055878,133.0698242,332.1482544,0.996287537,0.00371253,0.001811727,0.000178967
2021-01-25,16:59:20,4.973600006,7.008699799,163.4151001,224.543808,161.2373352,160.2583618,276.8689575,156.2758942,133.0928497,332.1482544,0.996287537,0.00371253,0.001811727,0.000178967
2021-01-25,16:59:21,4.973799896,7.008699799,163.4151001,224.4962158,161.2375793,160.2580261,276.8699036,156.2449188,133.1170959,332.1482544,0.996287537,0.00371253,0.001811727,0.000178967
2021-01-25,16:59:22,4.974000168,7.008599854,163.4151001,224.4485779,161.2366791,160.258606,276.8684387,156.2138672,133.1411896,332.1482544,0.996287537,0.00371253,0.001811727,0.000178967
2021-01-25,16:59:23,4.973899841,7.008599854,163.4151001,224.4020996,161.2376404,160.2576141,276.8709717,156.1836395,133.1647491,332.1482544,0.996287537,0.00371253,0.001811727,0.000178967
2021-01-25,16:59:24,4.974300003,7.008499908,163.4161682,224.3567047,161.2380981,160.2575836,276.8711548,156.153717,133.1880798,332.0398254,0.996287537,0.00371253,0.001811727,0.000178967
2021-01-25,16:59:25,4.974200058,7.008399963,163.4161682,224.3120575,161.2370148,160.2573547,276.8717041,156.122757,133.2122498,332.0398254,0.996287537,0.00371253,0.001811727,0.000178967
2021-01-25,16:59:26,4.97480011,7.008200073,163.4161682,224.2663116,161.2382965,160.2569122,276.8728943,156.0904694,133.2373657,332.0398254,0.996287537,0.00371253,0.001811727,0.000178967
2021-01-25,16:59:27,4.974700165,7.008100128,163.4161682,224.2223206,161.2388916,160.2565308,276.8740845,156.0596466,133.2613678,332.0398254,0.996287537,0.00371253,0.001811727,0.000178967
2021-01-25,16:59:28,4.974900055,7.007800293,163.4161682,224.178009,161.239502,160.2563171,276.8745422,156.0274811,133.2865143,332.0398254,0.996315231,0.00368475,0.001798527,0.000179364
2021-01-25,16:59:29,4.975,7.007900238,163.4161682,224.1336365,161.2389679,160.2566986,276.8735657,155.9952393,133.311676,331.9041443,0.996315231,0.00368475,0.001798527,0.000179364
2021-01-25,16:59:30,4.975099945,7.007499695,163.4172516,224.0891724,161.2397461,160.2558594,276.8757629,155.9634705,133.3365479,331.9041443,0.996315231,0.00368475,0.001798527,0.000179364
2021-01-25,16:59:31,4.975299835,7.007299805,163.4172516,224.0475616,161.240387,160.2550964,276.8778381,155.9321747,133.3609619,331.9041443,0.996315231,0.00368475,0.001798527,0.000179364
2021-01-25,16:59:32,4.975500107,7.007099915,163.4183044,224.0032349,161.240036,160.2556915,276.8763428,155.8987122,133.3871155,331.9041443,0.996315231,0.00368475,0.001798527,0.000179364
2021-01-25,16:59:33,4.975799942,7.006800079,163.4183044,223.9589081,161.24086,160.2553101,276.8774109,155.866394,133.4123535,331.9041443,0.996315231,0.00368475,0.001798527,0.000179364
2021-01-25,16:59:34,4.975699997,7.006600189,163.4172516,223.9188995,161.2415466,160.2548218,276.8787231,155.8356934,133.4363861,331.7253418,0.996315231,0.00368475,0.001798527,0.000179364
2021-01-25,16:59:35,4.976100159,7.006500244,163.4183044,223.8747559,161.2412415,160.254715,276.8789673,155.8028107,133.4620972,331.7253418,0.996275635,0.00372445,0.001798527,0.000179364
2021-01-25,16:59:36,4.975999832,7.007099915,163.419342,223.8325348,161.2418213,160.2540588,276.8806763,155.77005,133.4877777,331.7253418,0.996275635,0.00372445,0.001798527,0.000179364
2021-01-25,16:59:37,4.976200104,7.008899689,163.419342,223.7900543,161.2413635,160.254303,276.880188,155.7374725,133.5133057,331.7253418,0.996275635,0.00372445,0.001798527,0.000179364
2021-01-25,16:59:38,4.976399994,7.010199738,163.419342,223.7485657,161.2418213,160.2536163,276.8818665,155.7055664,133.5382538,331.7253418,0.996275635,0.00372445,0.001798527,0.000179364
2021-01-25,16:59:39,4.976599884,7.011299896,163.419342,223.7078857,161.2422485,160.2531891,276.8832092,155.6734619,133.5634155,331.7253418,0.996275635,0.00372445,0.00181942,0.000179085
2021-01-25,16:59:40,4.976699829,7.011699677,163.419342,223.6656647,161.2415771,160.2528992,276.8838196,155.6398926,133.5897064,331.7253418,0.996275635,0.00372445,0.00181942,0.000179085
2021-01-25,16:59:41,4.976900101,7.011699677,163.419342,223.6220703,161.2433929,160.2527924,276.8841858,155.6081696,133.614624,331.7253418,0.996275635,0.00372445,0.001828511,0.000179218
2021-01-25,16:59:42,4.977099991,7.011799622,163.4203491,223.5823822,161.2429657,160.2524567,276.8850708,155.5772247,133.6388702,331.7253418,0.996275635,0.00372445,0.001828511,0.000179218
2021-01-25,16:59:43,4.977299881,7.01190033,163.4203491,223.5418701,161.2432556,160.2521362,276.8858948,155.5448608,133.6642456,331.7253418,0.996275635,0.00372445,0.001828511,0.000179218
2021-01-25,16:59:44,4.977299881,7.01210022,163.4203491,223.4990387,161.2440186,160.2519073,276.8865967,155.5123444,133.6898193,331.5082092,0.996275635,0.00372445,0.001828511,0.000179218
2021-01-25,16:59:45,4.977500153,7.01230011,163.4213715,223.460556,161.2444305,160.2520752,276.8862915,155.4815979,133.713974,331.5082092,0.996275635,0.00372445,0.001828511,0.000179218
2021-01-25,16:59:46,4.977700043,7.01230011,163.4213715,223.4182587,161.2440796,160.2514801,276.8877563,155.4492493,133.7393646,331.5082092,0.996275635,0.00372445,0.001828511,0.000179218
2021-01-25,16:59:47,4.977500153,7.012400055,163.4213715,223.3778076,161.2434845,160.2510834,276.8888245,155.4172974,133.7645416,331.5082092,0.996275635,0.00372445,0.001828511,0.000179218
2021-01-25,16:59:48,4.977899933,7.0125,163.4213715,223.3391571,161.2440186,160.2513733,276.8881531,155.3871155,133.7881165,331.5082092,0.996275635,0.00372445,0.001828511,0.000179218
2021-01-25,16:59:49,4.977999878,7.012599945,163.4213715,223.2987366,161.245285,160.2502289,276.8912354,155.3556671,133.8129883,331.360199,0.996275635,0.00372445,0.001828511,0.000179218
2021-01-25,16:59:50,4.977799988,7.0125,163.4213715,223.2567291,161.2457581,160.2500763,276.8916626,155.3235168,133.8381653,331.360199,0.996275635,0.00372445,0.001828511,0.000179218
2021-01-25,16:59:51,4.978300095,7.012599945,163.4224243,223.2169342,161.2449341,160.2505798,276.8903198,155.290863,133.8639526,331.360199,0.996275635,0.00372445,0.001780344,0.000179218
2021-01-25,16:59:52,4.97859993,7.0125,163.4224243,223.1767426,161.2460785,160.2497864,276.8924255,155.2603149,133.8879852,331.360199,0.996275635,0.00372445,0.001780344,0.000179218
2021-01-25,16:59:53,4.978699875,7.0125,163.4224243,223.1373138,161.2461548,160.2495117,276.8931885,155.2296295,133.9121094,331.360199,0.996275635,0.00372445,0.001780344,0.000179218
2021-01-25,16:59:54,4.97879982,7.012400055,163.4224243,223.0973663,161.2464294,160.2493896,276.8934631,155.1980743,133.9370117,331.2374573,0.996275635,0.00372445,0.001780344,0.000179218
2021-01-25,16:59:55,4.979000092,7.01230011,163.4234314,223.0572052,161.2449799,160.2492981,276.8936768,155.1672974,133.9612579,331.2374573,0.996275635,0.00372445,0.001780344,0.000179218
2021-01-25,16:59:56,4.979100037,7.012200165,163.4234314,223.0188751,161.2472534,160.2487946,276.8952026,155.1373596,133.9848785,331.2374573,0.996275635,0.00372445,0.001780344,0.000179218
2021-01-25,16:59:57,4.979199982,7.01210022,163.4234314,222.9779663,161.2480621,160.2485657,276.8956909,155.1069183,134.0089111,331.2374573,0.996263733,0.00373637,0.001780344,0.000179218
2021-01-25,16:59:58,4.979299927,7.012000275,163.4234314,222.9396362,161.2468567,160.2483521,276.8963623,155.0757141,134.0335083,331.2374573,0.996263733,0.00373637,0.001780344,0.000179218
2021-01-25,16:59:59,4.979600143,7.011799622,163.4244537,222.9016418,161.2471619,160.2481842,276.8968201,155.046524,134.0565338,331.1347961,0.996307221,0.00369274,0.001780344,0.000179252
2021-01-25,17:00:00,4.979499817,7.011599731,163.4244537,222.8613892,161.2478943,160.2478027,276.8978271,155.0152893,134.081131,331.1347961,0.996307221,0.00369274,0.001780344,0.000179252
2021-01-25,17:00:01,4.979800034,7.011499786,163.4244537,222.8218689,161.2483368,160.2475281,276.8986816,154.9854889,134.1047363,331.1347961,0.996307221,0.00369274,0.001780344,0.000179252
2021-01-25,17:00:02,4.979700089,7.011299896,163.4254913,222.7841187,161.2485657,160.2472382,276.8994751,154.9562073,134.1278687,331.1347961,0.996307221,0.00369274,0.001780344,0.000179252
2021-01-25,17:00:03,4.979899979,7.011100006,163.4254913,222.7448883,161.2482758,160.2470703,276.8998718,154.9276123,134.1505127,331.1347961,0.996315231,0.00368475,0.001806919,0.000179252
2021-01-25,17:00:04,4.979700089,7.010900116,163.4254913,222.7065887,161.2490234,160.2467957,276.9005737,154.8977203,134.174057,330.9658203,0.996315231,0.00368475,0.001806919,0.000179252
2021-01-25,17:00:05,4.979899979,7.010700226,163.4254913,222.6675415,161.2485199,160.246521,276.9013977,154.8686523,134.1970978,330.9658203,0.996283493,0.00371652,0.001827025,0.000179252
2021-01-25,17:00:06,4.980199814,7.010500336,163.4254913,222.6276093,161.2487793,160.2462158,276.9020386,154.8396912,134.2200012,330.9658203,0.996283493,0.00371652,0.001827025,0.000179252
2021-01-25,17:00:07,4.98030014,7.010199738,163.4254913,222.5909576,161.2491913,160.2460175,276.9026794,154.8109436,134.2427521,330.9658203,0.996283493,0.00371652,0.001806657,0.000179252
2021-01-25,17:00:08,4.980099869,7.009899902,163.4254913,222.5519714,161.2498016,160.2460632,276.9024658,154.7818909,134.2658691,330.9658203,0.996283493,0.00371652,0.001806657,0.000179252
2021-01-25,17:00:09,4.980599976,7.009600067,163.4265594,222.5123901,161.2494659,160.2454987,276.9040527,154.7530365,134.2886353,330.8600159,0.996339111,0.00366091,0.001806657,0.000179037
2021-01-25,17:00:10,4.980500031,7.009300232,163.4265594,222.4731598,161.250061,160.2454071,276.9044189,154.7240906,134.3115387,330.8600159,0.996339111,0.00366091,0.001806657,0.000179091
2021-01-25,17:00:11,4.980799866,7.008999634,163.4265594,222.4378357,161.2497406,160.2449036,276.9057312,154.6972046,134.3328857,330.8600159,0.996339111,0.00366091,0.001806657,0.000179166
2021-01-25,17:00:12,4.980699921,7.008699799,163.4265594,222.3991547,161.2500763,160.2451324,276.9050903,154.6682739,134.3557739,330.8600159,0.996339111,0.00366091,0.001806657,0.000179166
2021-01-25,17:00:13,4.980899811,7.008300018,163.4265594,222.3603363,161.2508087,160.2446747,276.9064331,154.6397858,134.3784027,330.8600159,0.996339111,0.00366091,0.001806657,0.000179166
2021-01-25,17:00:14,4.980699921,7.008000183,163.4265594,222.3237,161.2514343,160.2444611,276.9068909,154.6130981,134.3995514,330.6773071,0.996339111,0.00366091,0.001806657,0.000179166
2021-01-25,17:00:15,4.981100082,7.00759964,163.4286194,222.2853851,161.2519226,160.2441254,276.9077454,154.5851288,134.4217987,330.6773071,0.996283493,0.00371652,0.001806657,0.000179222
2021-01-25,17:00:16,4.981000137,7.007299805,163.4286194,222.2489319,161.2506714,160.2439575,276.9083252,154.5584412,134.4428864,330.6773071,0.996283493,0.00371652,0.001806657,0.000179222
2021-01-25,17:00:17,4.980899811,7.006999969,163.4286194,222.2111816,161.2519684,160.2433014,276.9100342,154.5314789,134.4643402,330.6773071,0.996283493,0.00371652,0.001806657,0.000179222
2021-01-25,17:00:18,4.981200027,7.006600189,163.429657,222.1733093,161.2515564,160.2430267,276.9108582,154.5043335,134.4858704,330.6773071,0.996283493,0.00371652,0.001806657,0.000179222
2021-01-25,17:00:19,4.981100082,7.006199646,163.4286041,222.1350098,161.2520447,160.242981,276.9111328,154.4766541,134.5078888,330.5608215,0.996283493,0.00371652,0.001806657,0.000179222
2021-01-25,17:00:20,4.981299973,7.005799866,163.4286041,222.0989075,161.2518921,160.2431793,276.9104919,154.4499969,134.5290985,330.5608215,0.996283493,0.00371652,0.001806657,0.000179222
2021-01-25,17:00:21,4.981399918,7.005400085,163.4296112,222.0601044,161.2524719,160.2423401,276.9125977,154.4225769,134.5509033,330.5608215,0.996370773,0.0036292,0.001772476,0.000179222
2021-01-25,17:00:22,4.981499863,7.00510025,163.4296112,222.0233459,161.2513885,160.2420197,276.9135742,154.3968506,134.5712891,330.5608215,0.996370773,0.0036292,0.001772476,0.000179031
2021-01-25,17:00:23,4.981600189,7.004699707,163.4296112,221.9865417,161.251709,160.2414703,276.9150085,154.3701172,134.5926666,330.5608215,0.996370773,0.0036292,0.001772476,0.000179031
2021-01-25,17:00:24,4.981399918,7.004299927,163.4296112,221.9492188,161.2523346,160.2422485,276.9129333,154.343277,134.6139526,330.5608215,0.996370773,0.0036292,0.001772476,0.000179031
2021-01-25,17:00:25,4.981600189,7.003800201,163.4306641,221.9139404,161.2528229,160.2415161,276.9148254,154.3185883,134.6336975,330.5608215,0.996370773,0.0036292,0.001772476,0.000179031
2021-01-25,17:00:26,4.981399918,7.003399658,163.4306641,221.8756409,161.2525787,160.2411499,276.9161072,154.2916565,134.6551056,330.5608215,0.996370773,0.0036292,0.001772476,0.000179031
2021-01-25,17:00:27,4.981499863,7.002999878,163.4306641,221.8384399,161.2528687,160.2405853,276.9176025,154.2657471,134.6757202,330.5608215,0.996370773,0.0036292,0.001772476,0.000179031
2021-01-25,17:00:28,4.981600189,7.002600098,163.4306641,221.8039551,161.2525787,160.2407532,276.9170227,154.2421875,134.6944733,330.5608215,0.996378708,0.00362128,0.001772476,0.000179031
2021-01-25,17:00:29,4.981499863,7.002200317,163.4306641,221.7667236,161.2537537,160.2403564,276.9181213,154.2153778,134.7158508,330.3153076,0.996378708,0.00362128,0.001772476,0.000179031
2021-01-25,17:00:30,4.981800079,7.001799774,163.4306641,221.7295074,161.2540741,160.2400055,276.9190369,154.190155,134.7359924,330.3153076,0.996263733,0.00373637,0.001772476,0.000179113
2021-01-25,17:00:31,4.981700134,7.001300049,163.4306641,221.6931152,161.2541809,160.2396851,276.9199219,154.1649933,134.756012,330.3153076,0.996267624,0.00373238,0.001772476,0.000179136
2021-01-25,17:00:32,4.981499863,7.000900269,163.4316711,221.6578674,161.2544403,160.2397461,276.9202881,154.1411591,134.7750854,330.3153076,0.996267624,0.00373238,0.001772476,0.000179136
2021-01-25,17:00:33,4.981600189,7.000499725,163.4316711,221.6205597,161.2546692,160.2389069,276.9220886,154.1165009,134.794754,330.3153076,0.996299362,0.00370067,0.001772476,0.000179117
2021-01-25,17:00:34,4.981700134,7.0,163.4337463,221.5847778,161.2539825,160.2385101,276.9231262,154.0916443,134.8145905,330.2118835,0.996299362,0.00370067,0.001797565,0.00017906
2021-01-25,17:00:35,4.981600189,6.99960022,163.4337463,221.5469818,161.2543182,160.2389069,276.9222107,154.0666199,134.834549,330.2118835,0.996339111,0.00366091,0.001777547,0.000179061
2021-01-25,17:00:36,4.981499863,6.999099731,163.4337463,221.5132751,161.2537384,160.2381897,276.9242249,154.0435486,134.8529816,330.2118835,0.996339111,0.00366091,0.001777547,0.000179011
2021-01-25,17:00:37,4.981600189,6.998699951,163.4337463,221.4752655,161.253952,160.237854,276.9249878,154.019165,134.872467,330.2118835,0.996339111,0.00366091,0.001777547,0.000179011
2021-01-25,17:00:38,4.981499863,6.998200226,163.4337463,221.4392853,161.2545166,160.237793,276.9252625,153.9946136,134.8920593,330.2118835,0.996339111,0.00366091,0.001777547,0.000179011
2021-01-25,17:00:39,4.981700134,6.997799683,163.4337463,221.4026489,161.254837,160.237793,276.9249878,153.971344,134.9107056,330.0931091,0.996339111,0.00366091,0.001777547,0.000179011
2021-01-25,17:00:40,4.981499863,6.997399902,163.4347839,221.3692017,161.2553558,160.2374115,276.9263,153.9489288,134.9286041,330.0931091,0.99630333,0.00369668,0.001777547,0.000179087
2021-01-25,17:00:41,4.981600189,6.996900177,163.4347839,221.3314819,161.2546082,160.2371368,276.9269714,153.9243927,134.9481964,330.0931091,0.99630333,0.00369668,0.001777547,0.000179087
2021-01-25,17:00:42,4.981499863,6.996499634,163.4347839,221.2965698,161.2542419,160.2368011,276.927948,153.9007568,134.9670715,330.0931091,0.99630333,0.00369668,0.001777547,0.000179087
2021-01-25,17:00:43,4.981700134,6.995899963,163.4347839,221.2613831,161.2545624,160.2364044,276.9289551,153.8786316,134.9848328,330.0931091,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:44,4.981499863,6.995500183,163.4347839,221.2254333,161.2550201,160.2362366,276.9293823,153.8553925,135.0034027,330.0931091,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:45,4.981800079,6.994999695,163.4347839,221.1903076,161.2543182,160.235733,276.9307556,153.8326263,135.0216827,330.0931091,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:46,4.981499863,6.994599915,163.4358063,221.1556091,161.2547913,160.2357941,276.9308472,153.8113251,135.038681,330.0931091,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:47,4.981600189,6.994100189,163.4358063,221.1206512,161.2552795,160.2352905,276.9320068,153.7892151,135.056427,330.0931091,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:48,4.981299973,6.993599701,163.4358063,221.0848083,161.2551575,160.2350159,276.9328308,153.765976,135.0750122,330.0931091,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:49,4.981399918,6.993199921,163.4368134,221.0491943,161.2546387,160.2350769,276.9325562,153.743866,135.0927124,329.9434509,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:50,4.981200027,6.992700195,163.4368134,221.0123596,161.2548065,160.2343445,276.9346313,153.7213898,135.1107483,329.9434509,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:51,4.981299973,6.992299652,163.4368134,220.9796448,161.2553558,160.2341156,276.9352112,153.7001801,135.1277466,329.9434509,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:52,4.981100082,6.991899872,163.4368134,220.9439087,161.2551575,160.2336884,276.9364929,153.6785431,135.1451569,329.9434509,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:53,4.981000137,6.991400146,163.4368134,220.9084625,161.2541656,160.2335205,276.9369202,153.6570892,135.1623383,329.9434509,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:54,4.981200027,6.990899658,163.4368134,220.8755188,161.254364,160.2332458,276.9376831,153.6363068,135.1790771,329.9434509,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:55,4.981000137,6.990499878,163.4368134,220.8395386,161.255249,160.2333984,276.9371643,153.6154785,135.195755,329.9434509,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:56,4.980899811,6.990000153,163.4368134,220.8049316,161.2554779,160.2329407,276.938385,153.5944061,135.2126007,329.9434509,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:57,4.981100082,6.989600372,163.4378204,220.7712402,161.2549438,160.232666,276.9393005,153.5747375,135.2284393,329.9434509,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:58,4.980899811,6.989199829,163.4378204,220.7364349,161.255127,160.2324677,276.9397583,153.5532837,135.2457123,329.9434509,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:00:59,4.980699921,6.988700104,163.4388275,220.7004852,161.2545776,160.2327881,276.9388428,153.5322876,135.2625275,329.7946777,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:01:00,4.980599976,6.988200378,163.4388275,220.6660461,161.2555847,160.2319031,276.9412537,153.5123291,135.2785645,329.7946777,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:01:01,4.980500031,6.987799835,163.4388275,220.633194,161.2551422,160.2317505,276.9417114,153.4927521,135.294342,329.7946777,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:01:02,4.980400085,6.987400055,163.4388275,220.5986938,161.2546539,160.2315216,276.9424744,153.4720612,135.3109283,329.7946777,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:01:03,4.980500031,6.987000275,163.4388275,220.5635071,161.2557831,160.2311859,276.9433289,153.4522705,135.3269043,329.7946777,0.996259689,0.00374031,0.001777547,0.000179087
2021-01-25,17:01:04,4.980400085,6.986499786,163.4398651,220.5278625,161.2553864,160.2308044,276.9442139,153.4324188,135.342804,329.6628418,0.996164475,0.00383555,0.001777547,0.000179077
2021-01-25,17:01:05,4.980500031,6.986100006,163.4398651,220.4954529,161.2549591,160.2304535,276.9450989,153.4134827,135.3580017,329.6628418,0.996164475,0.00383555,0.001777547,0.000179077
2021-01-25,17:01:06,4.98030014,6.985700226,163.4398651,220.4610291,161.2557526,160.2307434,276.9458008,153.3931732,135.3744354,329.6628418,0.996204071,0.00379586,0.001858583,0.000179077
2021-01-25,17:01:07,4.980099869,6.985299683,163.4398651,220.4270782,161.2555542,160.2298431,276.9468384,153.3741608,135.3897095,329.6628418,0.996204071,0.00379586,0.001874231,0.000179158
2021-01-25,17:01:08,4.979999924,6.984799957,163.4409332,220.3922272,161.2548828,160.2297363,276.9473572,153.3536682,135.4062195,329.6628418,0.996204071,0.00379586,0.001874231,0.000178999
2021-01-25,17:01:09,4.980199814,6.984400177,163.4409332,220.3581238,161.2546997,160.2291107,276.9488525,153.3352966,135.421051,329.6628418,0.996204071,0.00379586,0.001874231,0.000178999
2021-01-25,17:01:10,4.979800034,6.983999634,163.4409332,220.3245697,161.2559662,160.2293396,276.9483643,153.3160858,135.4364777,329.6628418,0.996204071,0.00379586,0.001874231,0.000178999
2021-01-25,17:01:11,4.979999924,6.983499908,163.4409332,220.2901154,161.2552185,160.228775,276.9497681,153.2976227,135.4513702,329.6628418,0.996204071,0.00379586,0.001874231,0.000178999
2021-01-25,17:01:12,4.979800034,6.983200073,163.4409332,220.2583466,161.2550659,160.2289429,276.9494019,153.2793579,135.466095,329.6628418,0.996204071,0.00379586,0.001874231,0.000178999
2021-01-25,17:01:13,4.979600143,6.982700348,163.4409332,220.2237701,161.2555237,160.2287292,276.9498596,153.2607269,135.4811096,329.6628418,0.996204071,0.00379586,0.001874231,0.000178999
2021-01-25,17:01:14,4.979299927,6.982299805,163.4419708,220.1900024,161.2546387,160.2281189,276.9516602,153.2414398,135.496582,329.6628418,0.996204071,0.00379586,0.001874231,0.000178999
2021-01-25,17:01:15,4.979299927,6.981900024,163.4419708,220.1590118,161.2555389,160.2276764,276.9528198,153.2243805,135.510437,329.6628418,0.996204071,0.00379586,0.001874231,0.000178999
2021-01-25,17:01:16,4.979199982,6.981500244,163.4419708,220.1246948,161.2552338,160.22789,276.952179,153.2058258,135.5254059,329.6628418,0.996231918,0.00376808,0.001839788,0.000178999
2021-01-25,17:01:17,4.979299927,6.981099701,163.4429932,220.0899963,161.2540741,160.2268524,276.9551086,153.187851,135.5398254,329.6628418,0.996251831,0.00374823,0.001839788,0.000178999
2021-01-25,17:01:18,4.979100037,6.980699921,163.4429932,220.0561218,161.2559814,160.2271271,276.9544067,153.1695862,135.5546112,329.6628418,0.996251831,0.00374823,0.001839788,0.000178999
2021-01-25,17:01:19,4.979000092,6.98030014,163.4419861,220.0223236,161.2557526,160.2274475,276.9534912,153.1517181,135.5691071,329.4355469,0.996251831,0.00374823,0.001839788,0.000178999
2021-01-25,17:01:20,4.97879982,6.97990036,163.4430389,219.9905548,161.2555237,160.2267761,276.9553528,153.1347198,135.5827942,329.4355469,0.996251831,0.00374823,0.001856485,0.000178999
2021-01-25,17:01:21,4.97859993,6.979499817,163.4430389,219.9575653,161.2541962,160.2262726,276.9566345,153.1169281,135.5971375,329.4355469,0.996251831,0.00374823,0.001856485,0.000178999
2021-01-25,17:01:22,4.97879982,6.979100037,163.4430389,219.9239044,161.2554932,160.22612,276.9571228,153.0995941,135.611084,329.4355469,0.996251831,0.00374823,0.001856485,0.000179156
2021-01-25,17:01:23,4.97840004,6.978800201,163.4440918,219.8917847,161.2542725,160.2265015,276.9560547,153.082901,135.624588,329.4355469,0.996251831,0.00374823,0.001856485,0.000179156
2021-01-25,17:01:24,4.97859993,6.978399658,163.4440918,219.85849,161.2550201,160.226059,276.9573669,153.0661469,135.6381073,329.4355469,0.996204071,0.00379586,0.001856485,0.000179156
2021-01-25,17:01:25,4.97820015,6.977999878,163.4440918,219.8248901,161.2543182,160.2253418,276.959198,153.0488281,135.6520996,329.4355469,0.996204071,0.00379586,0.001856485,0.000179156
2021-01-25,17:01:26,4.978099823,6.977600098,163.4450989,219.7928619,161.2546082,160.2250519,276.9599304,153.0319519,135.6657715,329.4355469,0.996204071,0.00379586,0.001856485,0.000179156
2021-01-25,17:01:27,4.97820015,6.977200317,163.444046,219.7605591,161.2542267,160.2253418,276.9591675,153.0159149,135.6786957,329.4355469,0.996204071,0.00379586,0.001856485,0.000179156
2021-01-25,17:01:28,4.977899933,6.976799774,163.4461212,219.7279968,161.254425,160.224823,276.9606934,152.9986115,135.6927185,329.4355469,0.996204071,0.00379586,0.001856485,0.000179076
2021-01-25,17:01:29,4.977700043,6.976399994,163.4451141,219.6933899,161.2538452,160.2239532,276.9630127,152.9820099,135.7061462,329.4355469,0.996204071,0.00379586,0.001856485,0.000179076
2021-01-25,17:01:30,4.977799988,6.98769989,163.4461212,219.6629944,161.2548828,160.2242737,276.9621277,152.9660034,135.7191467,329.4355469,0.996204071,0.00379586,0.001856485,0.000179076
2021-01-25,17:01:31,4.977700043,6.998600006,163.4461212,219.6285858,161.2523956,160.2239532,276.9630737,152.9505157,135.7316132,329.4355469,0.996204071,0.00379586,0.001856485,0.000179076
2021-01-25,17:01:32,4.977600098,7.003600311,163.4461212,219.5971832,161.2542725,160.2238464,276.9633789,152.9337616,135.745163,329.4355469,0.996204071,0.00379586,0.001856485,0.000179076
2021-01-25,17:01:33,4.977700043,7.006700134,163.4461212,219.5635681,161.253479,160.2234497,276.9642944,152.9172668,135.7584534,329.4355469,0.996204071,0.00379586,0.001868898,0.000179076
2021-01-25,17:01:34,4.977899933,7.008399963,163.4461212,219.533371,161.254425,160.2233429,276.9646912,152.9032898,135.7698364,329.3077698,0.996204071,0.00379586,0.001868898,0.000179076
2021-01-25,17:01:35,4.977799988,7.00739975,163.4471588,219.4991455,161.2536926,160.2233429,276.9647522,152.8869781,135.7830505,329.3077698,0.996204071,0.00379586,0.001868898,0.000179076
2021-01-25,17:01:36,4.977799988,7.006999969,163.4471588,219.4672394,161.2546234,160.2230682,276.9655762,152.8706818,135.7962494,329.3077698,0.996204071,0.00379586,0.001868898,0.000179076
2021-01-25,17:01:37,4.977899933,7.006900024,163.4461517,219.4345551,161.2543182,160.2231293,276.965271,152.855484,135.8085785,329.3077698,0.996204071,0.00379586,0.001868898,0.000179076
2021-01-25,17:01:38,4.977799988,7.007299805,163.4461517,219.4033966,161.2534332,160.2227936,276.966095,152.8404846,135.820694,329.3077698,0.996204071,0.00379586,0.001868898,0.000179076
2021-01-25,17:01:39,4.97820015,7.007700348,163.4472046,219.3721313,161.2528229,160.2231293,276.9652405,152.8248291,135.8334198,329.3077698,0.996204071,0.00379586,0.001868898,0.000179076
2021-01-25,17:01:40,4.977999878,7.008200073,163.4472046,219.3383484,161.2536011,160.2230225,276.9656982,152.809021,135.8461914,329.3077698,0.996204071,0.00379586,0.001868898,0.000179076
2021-01-25,17:01:41,4.977999878,7.008599854,163.4482269,219.3074951,161.2529907,160.2226715,276.9665527,152.7944794,135.8579865,329.3077698,0.996275635,0.00372445,0.001868898,0.000179076
2021-01-25,17:01:42,4.97820015,7.009100342,163.4482269,219.2746124,161.2539215,160.2230225,276.9656067,152.7793884,135.8701782,329.3077698,0.996275635,0.00372445,0.001868898,0.000179076
2021-01-25,17:01:43,4.978099823,7.009600067,163.4482269,219.2427826,161.2526855,160.2226715,276.9665833,152.7647552,135.8820648,329.3077698,0.996275635,0.00372445,0.001868898,0.000179076
2021-01-25,17:01:44,4.97840004,7.009899902,163.4482269,219.2114105,161.252533,160.2227936,276.966217,152.7500458,135.8939362,329.3077698,0.996275635,0.00372445,0.001868898,0.000179076
2021-01-25,17:01:45,4.978300095,7.010299683,163.4482269,219.1794586,161.2536316,160.2225342,276.9668274,152.7354126,135.905899,329.3077698,0.996251831,0.00374823,0.001828161,0.000179076
2021-01-25,17:01:46,4.97859993,7.010700226,163.4482269,219.1482391,161.2540588,160.2223816,276.9671936,152.7202301,135.9182281,329.3077698,0.996251831,0.00374823,0.001828161,0.000179076
2021-01-25,17:01:47,4.978499985,7.011000061,163.4492493,219.1153107,161.2529602,160.2227325,276.9663391,152.7054138,135.9302368,329.3077698,0.996251831,0.00374823,0.001828161,0.000179076
2021-01-25,17:01:48,4.978699875,7.011299896,163.4492493,219.083847,161.2537689,160.2223206,276.9675293,152.6903229,135.9424438,329.3077698,0.996251831,0.00374823,0.001828161,0.000179076
2021-01-25,17:01:49,4.97879982,7.011599731,163.4503174,219.0536957,161.252594,160.2221527,276.967865,152.6764526,135.9537048,329.2069702,0.996251831,0.00374823,0.001828161,0.000179076
2021-01-25,17:01:50,4.978900146,7.011799622,163.4503174,219.0205231,161.2535095,160.2224274,276.9670715,152.6623993,135.9651794,329.2069702,0.996204071,0.00379586,0.001828161,0.00017916
2021-01-25,17:01:51,4.97879982,7.01210022,163.4503174,218.9903717,161.2532349,160.2222748,276.9675903,152.6477966,135.9770508,329.2069702,0.996204071,0.00379586,0.001828161,0.00017916
2021-01-25,17:01:52,4.979100037,7.012400055,163.4503174,218.9580841,161.2534485,160.2223206,276.9674683,152.6343536,135.987915,329.2069702,0.996204071,0.00379586,0.001828161,0.00017916
2021-01-25,17:01:53,4.979000092,7.012599945,163.4503174,218.9264679,161.2531128,160.2223206,276.9673462,152.6191864,136.0002594,329.2069702,0.996204071,0.00379586,0.001828161,0.00017916
2021-01-25,17:01:54,4.979299927,7.012799835,163.4513245,218.8958282,161.2521973,160.2223206,276.9674377,152.6059418,136.0109558,329.2069702,0.996204071,0.00379586,0.001828161,0.00017916
2021-01-25,17:01:55,4.979499817,7.012999725,163.4513245,218.8652344,161.2529755,160.2227325,276.9663696,152.5921478,136.02211,329.2069702,0.996204071,0.00379586,0.001828161,0.00017916
2021-01-25,17:01:56,4.979199982,7.013200378,163.4513245,218.8333435,161.2538605,160.2221527,276.9678345,152.577179,136.0343018,329.2069702,0.996204071,0.00379586,0.001828161,0.000179212
2021-01-25,17:01:57,4.979499817,7.013300323,163.4513245,218.8008423,161.2519684,160.2224274,276.9671326,152.5638275,136.045166,329.2069702,0.996204071,0.00379586,0.001828161,0.000179212
2021-01-25,17:01:58,4.979600143,7.013500214,163.4513245,218.7705536,161.2532959,160.2220459,276.9681702,152.549881,136.0565186,329.2069702,0.996204071,0.00379586,0.001842148,0.000179212
2021-01-25,17:01:59,4.979999924,7.013600159,163.4523468,218.7405853,161.2519226,160.2221069,276.9679871,152.5370941,136.0668793,329.2069702,0.996204071,0.00379586,0.001842148,0.000179212
2021-01-25,17:02:00,4.980099869,7.013700104,163.4533691,218.708786,161.2524567,160.2215881,276.9694214,152.5232239,136.078186,329.2069702,0.996204071,0.00379586,0.001842148,0.000179212
2021-01-25,17:02:01,4.979899979,7.013700104,163.4523621,218.6786804,161.2518768,160.2219849,276.9682617,152.509552,136.0892792,329.2069702,0.996204071,0.00379586,0.001842148,0.000179212
2021-01-25,17:02:02,4.980099869,7.013800049,163.4533691,218.6470184,161.2525635,160.2223206,276.9674377,152.4956818,136.1005707,329.2069702,0.996204071,0.00379586,0.001842148,0.000179212
2021-01-25,17:02:03,4.98030014,7.013700104,163.4533691,218.616806,161.2514801,160.2221527,276.9678345,152.4832764,136.1107178,329.2069702,0.996204071,0.00379586,0.001842148,0.000179212
2021-01-25,17:02:04,4.980199814,7.013800049,163.4533691,218.5853271,161.2522888,160.2220459,276.9682007,152.469696,136.1217194,329.0683289,0.996204071,0.00379586,0.001842148,0.000179212
2021-01-25,17:02:05,4.980400085,7.013800049,163.4533691,218.5551147,161.2518005,160.2219849,276.9683533,152.4559937,136.1328735,329.0683289,0.996271591,0.00372839,0.001842148,0.000179212
2021-01-25,17:02:06,4.980500031,7.013800049,163.4544678,218.5233765,161.2521973,160.2219849,276.9682312,152.4428558,136.1435242,329.0683289,0.996271591,0.00372839,0.001842148,0.000179212
2021-01-25,17:02:07,4.980400085,7.013899994,163.4544678,218.493454,161.2518158,160.2220459,276.9684448,152.4306488,136.1534271,329.0683289,0.996271591,0.00372839,0.001842148,0.000179212
2021-01-25,17:02:08,4.980500031,7.013800049,163.4544678,218.4642181,161.2520142,160.2217712,276.9689636,152.4174194,136.1642456,329.0683289,0.996271591,0.00372839,0.00184075,0.000179212
2021-01-25,17:02:09,4.980699921,7.013700104,163.4544678,218.4329071,161.2521515,160.2222137,276.9676819,152.4043884,136.1748199,329.0683289,0.996271591,0.00372839,0.00184075,0.000179212
2021-01-25,17:02:10,4.980899811,7.013700104,163.4544678,218.4031067,161.2511139,160.2223206,276.9674683,152.3922577,136.1847229,329.0683289,0.996271591,0.00372839,0.00184075,0.000179212
2021-01-25,17:02:11,4.981100082,7.013600159,163.4544678,218.3708954,161.2511597,160.221817,276.968811,152.3800659,136.1946869,329.0683289,0.996271591,0.00372839,0.00184075,0.000179212
2021-01-25,17:02:12,4.980899811,7.013600159,163.4555054,218.3408508,161.2516022,160.2215576,276.9696655,152.3671112,136.205246,329.0683289,0.996271591,0.00372839,0.00184075,0.000179212
2021-01-25,17:02:13,4.981100082,7.013500214,163.4555054,218.3122253,161.2509918,160.2217712,276.9689941,152.3548279,136.2152405,329.0683289,0.996235886,0.00376409,0.001836903,0.000179212
2021-01-25,17:02:14,4.981000137,7.013400269,163.4555054,218.2822113,161.2523499,160.2215881,276.9694519,152.3420715,136.2256165,328.9302673,0.996235886,0.00376409,0.001836903,0.000179212
2021-01-25,17:02:15,4.981200027,7.013300323,163.4555054,218.2505035,161.2507935,160.2213287,276.9701843,152.3298492,136.2355804,328.9302673,0.996239929,0.00376009,0.00184311,0.000179212
2021-01-25,17:02:16,4.981399918,7.013200378,163.4555054,218.2207794,161.2523346,160.2215576,276.969696,152.3173676,136.2457581,328.9302673,0.996239929,0.00376009,0.00184311,0.000179212
2021-01-25,17:02:17,4.981499863,7.01309967,163.4555054,218.1896362,161.2502441,160.2217102,276.9690247,152.3052521,136.255661,328.9302673,0.996239929,0.00376009,0.00184311,0.000179212
2021-01-25,17:02:18,4.981200027,7.01289978,163.4555054,218.1612091,161.2498627,160.2214966,276.9697876,152.2937012,136.2651062,328.9302673,0.996239929,0.00376009,0.00183463,0.000179052
2021-01-25,17:02:19,4.981600189,7.012799835,163.4565277,218.1309052,161.2510681,160.2215881,276.9693298,152.2818604,136.2746887,328.9302673,0.996239929,0.00376009,0.00183463,0.000179164
2021-01-25,17:02:20,4.981399918,7.012599945,163.4565277,218.0997162,161.2514038,160.2210999,276.9708252,152.2698517,136.2844696,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:21,4.981700134,7.0125,163.4565277,218.0710297,161.2505798,160.2213287,276.9701538,152.259201,136.2931824,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:22,4.981600189,7.01230011,163.4565277,218.0410919,161.2511902,160.2213287,276.9700928,152.2465363,136.3035583,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:23,4.981800079,7.01210022,163.4575806,218.0108185,161.2507172,160.2208405,276.9716492,152.2350769,136.3128815,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:24,4.981900024,7.012000275,163.4575806,217.9823151,161.2505798,160.2212677,276.970459,152.2236176,136.3222656,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:25,4.981700134,7.011799622,163.4586182,217.9521027,161.2496796,160.2214355,276.9699097,152.2129059,136.3309479,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:26,4.981900024,7.011499786,163.4586182,217.922287,161.2508698,160.2206116,276.9721069,152.2013397,136.3404388,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:27,4.981700134,7.011299896,163.4596252,217.891449,161.2500305,160.2211761,276.9707336,152.1893463,136.3502502,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:28,4.981999969,7.011100006,163.4596252,217.8639526,161.2508545,160.2210999,276.9706116,152.1785126,136.3590698,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:29,4.982099915,7.010900116,163.4586029,217.8341522,161.2491608,160.2210541,276.9709473,152.167038,136.3684692,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:30,4.981999969,7.010700226,163.4586029,217.8051605,161.250412,160.2212372,276.9705505,152.1562042,136.3772888,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:31,4.98219986,7.010500336,163.4586029,217.7757721,161.2492981,160.2206726,276.9719543,152.1460571,136.3856201,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:32,4.981999969,7.010199738,163.4596252,217.7459717,161.2491455,160.220932,276.9711914,152.1341248,136.3952942,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:33,4.982300186,7.009999847,163.4596252,217.7181091,161.249939,160.220993,276.9715271,152.1230164,136.4042511,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:34,4.982099915,7.009799957,163.4606781,217.6888733,161.2492065,160.2205048,276.9725647,152.1133118,136.4122925,328.9302673,0.996247788,0.00375223,0.00183463,0.000179164
2021-01-25,17:02:35,4.982400131,7.009500122,163.4606781,217.6594238,161.2490997,160.2208862,276.9715271,152.1028748,136.4208374,328.9302673,0.996247788,0.00375223,0.00183463,0.000179139
2021-01-25,17:02:36,4.982500076,7.009300232,163.4606781,217.6296844,161.2494049,160.2206116,276.9721069,152.0920715,136.4296875,328.9302673,0.996247788,0.00375223,0.00183463,0.000179139
2021-01-25,17:02:37,4.982300186,7.008999634,163.4606781,217.6006927,161.2489777,160.2203979,276.9728699,152.0815277,136.4382782,328.9302673,0.996247788,0.00375223,0.00183463,0.000179139
2021-01-25,17:02:38,4.982500076,7.008699799,163.4606781,217.5714874,161.248291,160.2201691,276.9734192,152.0712585,136.4466553,328.9302673,0.996247788,0.00375223,0.00183463,0.000179139
2021-01-25,17:02:39,4.982300186,7.008499908,163.4606781,217.5437012,161.2493591,160.220108,276.9735413,152.0606232,136.4553528,328.8177795,0.996247788,0.00375223,0.00183463,0.000179139
2021-01-25,17:02:40,4.98219986,7.008200073,163.4616852,217.5150146,161.2487793,160.2199554,276.9739075,152.0513,136.4630432,328.8177795,0.996247788,0.00375223,0.00183463,0.000179139
2021-01-25,17:02:41,4.982500076,7.007900238,163.4616852,217.4839935,161.2488556,160.2201691,276.9732971,152.0406494,136.4716644,328.8177795,0.996247788,0.00375223,0.00183463,0.000179139
2021-01-25,17:02:42,4.982400131,7.00759964,163.4616852,217.4584503,161.2486267,160.2200165,276.9737854,152.0312347,136.4794159,328.8177795,0.996247788,0.00375223,0.00183463,0.000179139
2021-01-25,17:02:43,4.982300186,7.00739975,163.4616852,217.4285889,161.2479553,160.220108,276.9735718,152.0211334,136.4877167,328.8177795,0.996247788,0.00375223,0.00183463,0.000179193
2021-01-25,17:02:44,4.982600021,7.006999969,163.4626923,217.4003601,161.2476044,160.2196808,276.9747314,152.0109863,136.4959869,328.8177795,0.996247788,0.00375223,0.00183463,0.000179193
2021-01-25,17:02:45,4.982300186,7.006800079,163.4626923,217.3716736,161.2491455,160.219574,276.9743652,152.0010834,136.5041046,328.8177795,0.996247788,0.00375223,0.00183463,0.000179193
2021-01-25,17:02:46,4.982500076,7.006400299,163.4626923,217.3420258,161.2478333,160.2198944,276.9747009,151.9908142,136.5124817,328.8177795,0.996247788,0.00375223,0.00183463,0.000179193
2021-01-25,17:02:47,4.982400131,7.006099701,163.4626923,217.3143616,161.2475281,160.219635,276.9742126,151.9821167,136.519577,328.8177795,0.996247788,0.00375223,0.00183463,0.000179111
2021-01-25,17:02:48,4.982600021,7.005899811,163.4637146,217.285553,161.2480316,160.2197876,276.9743347,151.9716034,136.5281677,328.8177795,0.996247788,0.00375223,0.00183463,0.000179111
2021-01-25,17:02:49,4.982400131,7.005500031,163.4637146,217.2571869,161.2474365,160.219574,276.9750061,151.9625244,136.535614,328.8177795,0.996247788,0.00375223,0.00183463,0.000179111
2021-01-25,17:02:50,4.982600021,7.005200195,163.4637146,217.2298431,161.2467041,160.2193909,276.9755859,151.95401,136.5426331,328.8177795,0.996247788,0.00375223,0.00183463,0.000179111
2021-01-25,17:02:51,4.982400131,7.00490036,163.4637146,217.2008209,161.2463531,160.2191162,276.9762573,151.9443054,136.5505371,328.8177795,0.996247788,0.00375223,0.00183463,0.000179111
2021-01-25,17:02:52,4.982699966,7.004499817,163.4647217,217.171524,161.2476654,160.2194977,276.9751892,151.9345093,136.5585632,328.8177795,0.996247788,0.00375223,0.00183463,0.000179111
2021-01-25,17:02:53,4.982600021,7.004100037,163.4636688,217.1458893,161.2468872,160.2185822,276.9777527,151.926178,136.5654297,328.8177795,0.996247788,0.00375223,0.00183463,0.000179158
2021-01-25,17:02:54,4.982500076,7.003700256,163.4647217,217.1154785,161.2462311,160.2190704,276.9763794,151.9171143,136.5727844,328.8177795,0.996247788,0.00375223,0.00183463,0.000179158
