date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:02:55,4.982600021,7.003299713,163.4647217,217.0882874,161.2471313,160.2192993,276.9758606,151.9081268,136.5801239,328.8177795,0.996247788,0.00375223,0.00183463,0.000179158
2021-01-25,17:02:56,4.982400131,7.002899933,163.4647217,217.0592957,161.2467194,160.2185364,276.9778748,151.8983459,136.58815,328.8177795,0.996247788,0.00375223,0.00183463,0.000179158
2021-01-25,17:02:57,4.98219986,7.002500153,163.4647217,217.0330048,161.2458038,160.2188263,276.9769897,151.8898315,136.5951385,328.8177795,0.996247788,0.00375223,0.00183463,0.000179158
2021-01-25,17:02:58,4.981999969,7.002100372,163.4657288,217.004364,161.2462158,160.2185822,276.9777222,151.8812256,136.6021729,328.8177795,0.996247788,0.00375223,0.00183463,0.000179158
2021-01-25,17:02:59,4.982300186,7.001699829,163.4657288,216.976593,161.2463837,160.2184296,276.9780884,151.8719635,136.6097107,328.8177795,0.996275635,0.00372445,0.00183463,0.000179158
2021-01-25,17:03:00,4.98219986,7.001200104,163.4657288,216.9483337,161.2462311,160.2187195,276.9772644,151.8636475,136.6166229,328.8177795,0.996275635,0.00372445,0.00183463,0.000179158
2021-01-25,17:03:01,4.982300186,7.000800323,163.4667358,216.9211731,161.2466278,160.2183838,276.9781799,151.8554077,136.6233521,328.8177795,0.996279373,0.00372052,0.001822392,0.000179158
2021-01-25,17:03:02,4.981999969,7.000299835,163.4667358,216.8924408,161.2448425,160.2187653,276.9771729,151.8464508,136.6306915,328.8177795,0.996283493,0.00371652,0.001822392,0.000179158
2021-01-25,17:03:03,4.98219986,6.99980011,163.4667358,216.8649445,161.2446289,160.2182617,276.9786377,151.838501,136.6372223,328.8177795,0.996283493,0.00371652,0.001822392,0.000179158
2021-01-25,17:03:04,4.982300186,7.000800323,163.4657288,216.83815,161.2450714,160.2180023,276.9793091,151.8304596,136.6438293,328.8177795,0.996283493,0.00371652,0.001822392,0.000179158
2021-01-25,17:03:05,4.981999969,7.004199982,163.4667969,216.8108521,161.2455139,160.2184296,276.9780884,151.8219452,136.6507721,328.8177795,0.996283493,0.00371652,0.001822392,0.000179158
2021-01-25,17:03:06,4.982099915,7.006800079,163.4667969,216.7809906,161.244873,160.2180481,276.9790649,151.8137054,136.6575775,328.8177795,0.996283493,0.00371652,0.001838651,0.000179158
2021-01-25,17:03:07,4.981900024,7.008799744,163.4667969,216.7546997,161.2446289,160.2179413,276.9794006,151.8053589,136.6643829,328.8177795,0.996283493,0.00371652,0.001838651,0.000179158
2021-01-25,17:03:08,4.982099915,7.010600281,163.4667969,216.7272644,161.244873,160.2180023,276.979248,151.7976837,136.6706696,328.8177795,0.996283493,0.00371652,0.001838651,0.000179158
2021-01-25,17:03:09,4.981999969,7.012200165,163.4667969,216.6995392,161.2445221,160.2173157,276.9810791,151.7895508,136.6773987,328.8177795,0.996283493,0.00371652,0.001838651,0.000179158
2021-01-25,17:03:10,4.982300186,7.013700104,163.467804,216.6737213,161.2443695,160.2172241,276.9813843,151.7810364,136.6843414,328.8177795,0.996259689,0.00374031,0.001825801,0.000179158
2021-01-25,17:03:11,4.98219986,7.015100098,163.467804,216.6459045,161.2443085,160.2176056,276.9803162,151.7736206,136.6904602,328.8177795,0.996251831,0.00374823,0.001828686,0.000179158
2021-01-25,17:03:12,4.982400131,7.016500092,163.4688568,216.6188049,161.2435913,160.2176666,276.9805908,151.7654724,136.6970978,328.8177795,0.996251831,0.00374823,0.001828686,0.000179158
2021-01-25,17:03:13,4.982500076,7.017900085,163.4688568,216.5906525,161.242691,160.2174988,276.9807434,151.7572632,136.7038574,328.8177795,0.996251831,0.00374823,0.001841973,0.000179158
2021-01-25,17:03:14,4.982300186,7.019200134,163.4688568,216.5628204,161.2445679,160.2172852,276.9812012,151.7498322,136.7099152,328.8177795,0.996251831,0.00374823,0.001841973,0.000179158
2021-01-25,17:03:15,4.982799911,7.020500183,163.4688568,216.5358124,161.2438812,160.2175446,276.9805298,151.7418823,136.7163696,328.8177795,0.996251831,0.00374823,0.001841973,0.000179158
2021-01-25,17:03:16,4.982699966,7.021600342,163.4688568,216.5101776,161.2431793,160.2172241,276.9813232,151.7350311,136.7220764,328.8177795,0.996251831,0.00374823,0.001841973,0.000179158
2021-01-25,17:03:17,4.982899857,7.022799683,163.4688568,216.4819031,161.2442627,160.2175446,276.9805298,151.7269897,136.7286835,328.8177795,0.996259689,0.00374031,0.001841973,0.000179158
2021-01-25,17:03:18,4.982699966,7.023699951,163.4688568,216.4559021,161.2425385,160.2173157,276.9810486,151.7193909,136.7345276,328.8177795,0.996259689,0.00374031,0.001841973,0.000179158
2021-01-25,17:03:19,4.983100128,7.024700165,163.4700012,216.4292755,161.2434082,160.2173767,276.9812012,151.711792,136.7411041,328.8177795,0.996259689,0.00374031,0.001849754,0.000179158
2021-01-25,17:03:20,4.983200073,7.025800323,163.4710083,216.4013214,161.2426758,160.2179413,276.9794312,151.7049713,136.7467651,328.8177795,0.996212235,0.00378787,0.001850103,0.000179051
2021-01-25,17:03:21,4.983300018,7.026799774,163.4710083,216.3748016,161.2424469,160.2172852,276.9812622,151.6981964,136.7523804,328.8177795,0.996212235,0.00378787,0.001850103,0.000179051
2021-01-25,17:03:22,4.983599854,7.027600098,163.4710083,216.3480377,161.2419128,160.2179413,276.9794006,151.6904144,136.758728,328.8177795,0.996204071,0.00379586,0.001850103,0.000179051
2021-01-25,17:03:23,4.983499908,7.028500366,163.4710083,216.3214111,161.2436218,160.2180023,276.9792175,151.6828003,136.7649536,328.8177795,0.996204071,0.00379586,0.001850103,0.000179051
2021-01-25,17:03:24,4.98370018,7.029399872,163.4710083,216.2933807,161.2421417,160.2173157,276.9810486,151.6759644,136.7705536,331.696167,0.996204071,0.00379586,0.001832095,0.000179051
2021-01-25,17:03:25,4.98390007,7.03030014,163.4710083,216.2661133,161.2422943,160.2176666,276.9801636,151.6685638,136.7767029,331.696167,0.996204071,0.00379586,0.001832095,0.000179051
2021-01-25,17:03:26,4.983800125,7.030999756,163.4710083,216.241272,161.2419891,160.2176056,276.9804077,151.6615295,136.7824402,331.696167,0.996204071,0.00379586,0.001832095,0.000179051
2021-01-25,17:03:27,4.984000015,7.031800079,163.4720459,216.2142029,161.2423248,160.2178192,276.9797974,151.6542053,136.7884369,331.696167,0.996204071,0.00379586,0.001832095,0.000179051
2021-01-25,17:03:28,4.984199905,7.03239975,163.4720459,216.1872253,161.2420197,160.2179413,276.9794312,151.6468964,136.7944031,331.696167,0.996204071,0.00379586,0.001860069,0.000179051
2021-01-25,17:03:29,4.98429985,7.033200073,163.4720459,216.1595764,161.2411194,160.2174377,276.9807739,151.6398621,136.8002472,331.8413086,0.996204071,0.00379586,0.001860069,0.000179051
2021-01-25,17:03:30,4.984700012,7.033799744,163.4720459,216.1354065,161.2417297,160.217865,276.9797058,151.6330872,136.8058014,331.8413086,0.996204071,0.00379586,0.001860069,0.000179051
2021-01-25,17:03:31,4.984600067,7.034500122,163.4730682,216.1081085,161.2422943,160.2179413,276.9793396,151.6268616,136.8109589,331.8413086,0.996204071,0.00379586,0.001860069,0.000179051
2021-01-25,17:03:32,4.984899902,7.035099792,163.4730682,216.0823059,161.2425537,160.2184296,276.9780884,151.6191254,136.8173218,331.8413086,0.996204071,0.00379586,0.001860069,0.000179051
2021-01-25,17:03:33,4.984999847,7.035600281,163.4730682,216.0562134,161.2412415,160.2183838,276.9781799,151.612442,136.8228607,331.8413086,0.996204071,0.00379586,0.001860069,0.000179051
2021-01-25,17:03:34,4.985300064,7.036199951,163.4742126,216.0286407,161.2411041,160.2183228,276.9784851,151.6055908,136.8284607,331.8413086,0.996204071,0.00379586,0.001860069,0.000179051
2021-01-25,17:03:35,4.985200119,7.036699677,163.4742126,216.0029144,161.2423859,160.2185364,276.9777832,151.5984497,136.8343201,331.8413086,0.996204071,0.00379586,0.001860069,0.000179051
2021-01-25,17:03:36,4.985499954,7.037200165,163.4742126,215.9756622,161.2416382,160.2183228,276.9783325,151.5914001,136.8400421,331.8413086,0.996204071,0.00379586,0.001860069,0.000179051
2021-01-25,17:03:37,4.985599899,7.03769989,163.4742126,215.9515686,161.242157,160.2185822,276.9777527,151.5852966,136.845108,331.8413086,0.996204071,0.00379586,0.001860069,0.000179051
2021-01-25,17:03:38,4.985900116,7.03809967,163.4742126,215.9246368,161.2425537,160.2184296,276.9772949,151.5786438,136.8505096,331.8413086,0.996204071,0.00379586,0.001860069,0.000179163
2021-01-25,17:03:39,4.986100006,7.038600159,163.4742126,215.8985291,161.2429352,160.2186432,276.978241,151.5714111,136.8563995,331.8413086,0.996204071,0.00379586,0.001860069,0.000179163
2021-01-25,17:03:40,4.986299896,7.038899994,163.4742126,215.8747253,161.2423706,160.2186432,276.977417,151.5654755,136.8613281,331.8413086,0.996204071,0.00379586,0.001860069,0.000179163
2021-01-25,17:03:41,4.986399841,7.039299774,163.4742126,215.8475494,161.2439423,160.2187195,276.9775696,151.5580597,136.8674469,331.8413086,0.996259689,0.00374031,0.001860069,0.000179163
2021-01-25,17:03:42,4.986600113,7.039700317,163.4752808,215.8209229,161.2431641,160.2190704,276.9763489,151.5514832,136.8728638,331.8413086,0.996259689,0.00374031,0.001860069,0.000179163
2021-01-25,17:03:43,4.986800003,7.040100098,163.4752808,215.7948608,161.2440643,160.2188721,276.9768372,151.545105,136.8780823,331.8413086,0.996259689,0.00374031,0.001860069,0.000179163
2021-01-25,17:03:44,4.986899948,7.040399933,163.4752808,215.77005,161.243515,160.2190704,276.9764404,151.5385132,136.8835144,331.8413086,0.996259689,0.00374031,0.001860069,0.000179056
2021-01-25,17:03:45,4.987200165,7.040699768,163.4752808,215.7435913,161.2449493,160.2188721,276.9769897,151.5321198,136.8887482,331.8413086,0.996259689,0.00374031,0.001860069,0.000179056
2021-01-25,17:03:46,4.987400055,7.041000366,163.4752808,215.7184906,161.2436523,160.2192383,276.9759521,151.5260925,136.8937836,331.8413086,0.996259689,0.00374031,0.001860069,0.000179056
2021-01-25,17:03:47,4.9875,7.041200256,163.4752808,215.6915436,161.2453461,160.2193909,276.9755554,151.5196381,136.8990936,331.8413086,0.996259689,0.00374031,0.001860069,0.000179285
2021-01-25,17:03:48,4.987799835,7.041400146,163.4762878,215.6672974,161.2456207,160.2192993,276.9759827,151.5130463,136.9044647,331.8413086,0.996259689,0.00374031,0.001860069,0.000179285
2021-01-25,17:03:49,4.987900162,7.041699982,163.4772949,215.6405945,161.2462158,160.2189178,276.9766846,151.505722,136.9104767,331.8413086,0.996259689,0.00374031,0.001860069,0.000179285
2021-01-25,17:03:50,4.988000107,7.041899872,163.4772949,215.6152649,161.2468109,160.2194519,276.9754333,151.5000458,136.9152222,331.8413086,0.996259689,0.00374031,0.001860069,0.000179285
2021-01-25,17:03:51,4.988199997,7.042099762,163.4772949,215.5894623,161.2460632,160.2191162,276.9761658,151.4940491,136.920166,331.8413086,0.996259689,0.00374031,0.001860069,0.000179285
2021-01-25,17:03:52,4.988499832,7.042299652,163.4772949,215.5651093,161.2472992,160.2190704,276.9763489,151.4881134,136.9250641,331.8413086,0.996259689,0.00374031,0.001860069,0.000179285
2021-01-25,17:03:53,4.988700104,7.042500305,163.4772949,215.5370941,161.2470093,160.2197266,276.9746704,151.4819794,136.9300079,331.8413086,0.996259689,0.00374031,0.001860069,0.000179285
2021-01-25,17:03:54,4.988800049,7.042700195,163.4783478,215.5123291,161.2480316,160.220108,276.9735718,151.4756927,136.9352722,331.8413086,0.996263733,0.00373637,0.001823616,0.000179285
2021-01-25,17:03:55,4.988899994,7.04280014,163.4783478,215.4889221,161.2488556,160.219574,276.9750671,151.4694824,136.9403381,331.8413086,0.996287537,0.00371253,0.001823616,0.000179285
2021-01-25,17:03:56,4.989099884,7.043000031,163.4773254,215.4625397,161.2484131,160.2194977,276.9751282,151.4632721,136.9455261,331.8413086,0.996287537,0.00371253,0.001823616,0.000179285
2021-01-25,17:03:57,4.989300156,7.043099976,163.4773254,215.4382172,161.2490387,160.2197876,276.9744873,151.4572449,136.9504395,331.8413086,0.996287537,0.00371253,0.001823616,0.000179285
2021-01-25,17:03:58,4.989599991,7.043199921,163.478363,215.4117584,161.2500916,160.2197266,276.9743652,151.4513092,136.9553223,331.8413086,0.996287537,0.00371253,0.001823616,0.000179285
2021-01-25,17:03:59,4.989500046,7.043299866,163.478363,215.3869019,161.2505646,160.2197876,276.9745789,151.4451904,136.9603271,331.6586914,0.996287537,0.00371253,0.001823616,0.000179285
2021-01-25,17:04:00,4.989799881,7.043399811,163.478363,215.3606567,161.2509308,160.220108,276.9736023,151.4398956,136.9647064,331.6586914,0.996287537,0.00371253,0.001823616,0.000179285
2021-01-25,17:04:01,4.990100098,7.043499756,163.4804993,215.336853,161.2518921,160.2198944,276.9740906,151.43396,136.9696503,331.6586914,0.996287537,0.00371253,0.001823616,0.000179285
2021-01-25,17:04:02,4.990299988,7.043599701,163.4794006,215.311264,161.2515869,160.220108,276.9735413,151.428772,136.9739075,331.6586914,0.996287537,0.00371253,0.001823616,0.000179285
2021-01-25,17:04:03,4.990499878,7.043699646,163.4794006,215.2861328,161.2525787,160.219635,276.9749451,151.4222717,136.9791412,331.6586914,0.996287537,0.00371253,0.001816622,0.000179285
2021-01-25,17:04:04,4.99070015,7.043800354,163.4794006,215.2606812,161.2533722,160.2202759,276.9729919,151.4165344,136.9838867,331.5203247,0.996287537,0.00371253,0.001816622,0.000179285
2021-01-25,17:04:05,4.990599823,7.043699646,163.4804077,215.2357483,161.2530823,160.2200165,276.9738159,151.4108582,136.9886169,331.5203247,0.996287537,0.00371253,0.001816622,0.000179285
2021-01-25,17:04:06,4.99090004,7.043800354,163.4804077,215.2118073,161.2539368,160.2200165,276.973877,151.405014,136.9934082,331.5203247,0.996287537,0.00371253,0.001816622,0.000179285
2021-01-25,17:04:07,4.991199875,7.043800354,163.4804077,215.1859741,161.2531281,160.2205048,276.9725647,151.3993683,136.9980469,331.5203247,0.996287537,0.00371253,0.001816622,0.000179285
2021-01-25,17:04:08,4.991400146,7.043800354,163.4804077,215.1614075,161.254303,160.2201691,276.9732666,151.3937836,137.0027161,331.5203247,0.996287537,0.00371253,0.001816622,0.000179285
2021-01-25,17:04:09,4.991500092,7.043900299,163.4804077,215.1370544,161.2549896,160.2204437,276.9727173,151.3887939,137.0068054,331.5203247,0.996188278,0.00381171,0.001859894,0.000179285
2021-01-25,17:04:10,4.991799927,7.043800354,163.4804077,215.1130066,161.2551575,160.2202759,276.9730225,151.3824768,137.0120392,331.5203247,0.996188278,0.00381171,0.001859894,0.000179285
2021-01-25,17:04:11,4.991899872,7.043800354,163.4824982,215.0864258,161.255722,160.2205048,276.9725647,151.3774719,137.0161285,331.5203247,0.996188278,0.00381171,0.001859894,0.000179223
2021-01-25,17:04:12,4.991999817,7.043800354,163.4824982,215.0622101,161.2550964,160.2199554,276.973999,151.3712616,137.0212402,331.5203247,0.996188278,0.00381171,0.001859894,0.000179223
2021-01-25,17:04:13,4.992100143,7.043800354,163.4824982,215.0372162,161.2565155,160.2202148,276.9732361,151.3663483,137.0253143,331.5203247,0.996188278,0.00381171,0.001859894,0.000179223
2021-01-25,17:04:14,4.991899872,7.043800354,163.4835205,215.0129242,161.2575836,160.2200165,276.973877,151.3607635,137.0298615,331.3488159,0.996188278,0.00381171,0.001859894,0.000179223
2021-01-25,17:04:15,4.992599869,7.043699646,163.4835205,214.9876709,161.2583466,160.2203522,276.9729004,151.3557587,137.0340729,331.3488159,0.003724456,0.233396301,0.001859894,0.000179223
2021-01-25,17:04:16,4.992699814,7.043699646,163.4835205,214.9623871,161.2571869,160.2206116,276.9721375,151.3501892,137.03862,331.3488159,0.996275635,0.00372445,0.001859894,0.000179223
2021-01-25,17:04:17,4.992599869,7.043599701,163.4835205,214.9389648,161.2573853,160.2204437,276.9726868,151.3454437,137.0425873,331.3488159,0.99624382,0.00375616,0.001859894,0.000179223
2021-01-25,17:04:18,4.993099976,7.043499756,163.4835205,214.9142914,161.2589722,160.2201691,276.9732666,151.3395081,137.0474548,331.3488159,0.99624382,0.00375616,0.001859894,0.000179223
2021-01-25,17:04:19,4.993000031,7.043599701,163.4835205,214.88974,161.2582703,160.220108,276.9736328,151.3341217,137.0518799,331.3488159,0.99624382,0.00375616,0.001822829,0.000179223
2021-01-25,17:04:20,4.993299866,7.043399811,163.4835205,214.8667908,161.2588806,160.2207794,276.9716797,151.3293762,137.0558472,331.3488159,0.996267624,0.00373238,0.001833319,0.000179218
2021-01-25,17:04:21,4.993199921,7.043299866,163.4835205,214.8413849,161.2585754,160.220932,276.9711914,151.3245239,137.059845,331.3488159,0.996212235,0.00378787,0.001833319,0.000179218
2021-01-25,17:04:22,4.993399811,7.043199921,163.4845581,214.8174133,161.2603149,160.2206726,276.9720459,151.319519,137.0639191,331.3488159,0.996212235,0.00378787,0.001833319,0.000179218
2021-01-25,17:04:23,4.993600082,7.043099976,163.4845581,214.7927551,161.2614441,160.2205048,276.9724426,151.3135834,137.0688477,331.3488159,0.996188278,0.00381171,0.001859632,0.000179218
2021-01-25,17:04:24,4.993700027,7.043099976,163.4845581,214.769104,161.2599945,160.2204437,276.9726257,151.3089294,137.0726318,331.2115784,0.996204071,0.00379586,0.001860506,0.00017932
2021-01-25,17:04:25,4.993999863,7.042900085,163.4845581,214.7444305,161.2607117,160.2201691,276.9732666,151.3042908,137.0764771,331.2115784,0.996188278,0.00381171,0.001860506,0.00017932
2021-01-25,17:04:26,4.993899918,7.04280014,163.4855652,214.7206879,161.2614746,160.2199554,276.973999,151.2994385,137.0804596,331.2115784,0.996188278,0.00381171,0.001860506,0.0001791
2021-01-25,17:04:27,4.993999863,7.042700195,163.4855652,214.696701,161.2623444,160.2204437,276.9725952,151.2944183,137.0847015,331.2115784,0.996188278,0.00381171,0.001860506,0.0001791
2021-01-25,17:04:28,4.994300079,7.04260025,163.4855652,214.6735229,161.26297,160.2207794,276.9716797,151.2896881,137.0885315,331.2115784,0.996188278,0.00381171,0.001860506,0.0001791
2021-01-25,17:04:29,4.994200134,7.04240036,163.4855652,214.6477814,161.262146,160.2199554,276.9739075,151.2847443,137.0926514,331.0892944,0.996188278,0.00381171,0.001837952,0.0001791
2021-01-25,17:04:30,4.994499969,7.042299652,163.4855652,214.6242676,161.2623138,160.2206726,276.9719543,151.2801361,137.0964508,331.0892944,0.996188278,0.00381171,0.001837952,0.0001791
2021-01-25,17:04:31,4.994599915,7.042099762,163.4865723,214.6006622,161.2638855,160.2206116,276.9718018,151.2752838,137.1004639,331.0892944,0.996188278,0.00381171,0.001837952,0.0001791
2021-01-25,17:04:32,4.994800186,7.042199707,163.4875946,214.5769806,161.2629089,160.2204437,276.9727173,151.2700806,137.1047668,331.0892944,0.996188278,0.00381171,0.001837952,0.0001791
2021-01-25,17:04:33,4.99469986,7.041799927,163.4875946,214.5522919,161.2634277,160.2201691,276.9734497,151.2655182,137.1085663,331.0892944,0.996188278,0.00381171,0.001837952,0.0001791
2021-01-25,17:04:34,4.995199966,7.041699982,163.4875946,214.5285797,161.2631073,160.2207794,276.9717407,151.2609558,137.1122437,331.0892944,0.996188278,0.00381171,0.001837952,0.0001791
2021-01-25,17:04:35,4.995100021,7.041500092,163.4875946,214.5054321,161.2640381,160.2202759,276.973114,151.2567902,137.1156921,331.0892944,0.996188278,0.00381171,0.001837952,0.0001791
2021-01-25,17:04:36,4.995299911,7.041300201,163.4875946,214.4818115,161.2642822,160.2198334,276.9742432,151.2519379,137.1196594,331.0892944,0.996188278,0.00381171,0.001837952,0.0001791
2021-01-25,17:04:37,4.995399857,7.041200256,163.4875946,214.4576111,161.2650757,160.2205505,276.972229,151.2474823,137.1233673,331.0892944,0.996188278,0.00381171,0.001837952,0.0001791
2021-01-25,17:04:38,4.995600128,7.041000366,163.4875946,214.4347839,161.2644043,160.2207184,276.9718323,151.2438202,137.126358,331.0892944,0.996188278,0.00381171,0.001837952,0.0001791
2021-01-25,17:04:39,4.995700073,7.040799713,163.4875946,214.4115753,161.26474,160.220108,276.9735413,151.2388,137.1305237,330.9734497,0.996188278,0.00381171,0.001837952,0.0001791
2021-01-25,17:04:40,4.995500183,7.040599823,163.4875946,214.3866882,161.266037,160.2205048,276.9723511,151.2344055,137.13414,330.9734497,0.996267624,0.00373238,0.001837952,0.000179084
2021-01-25,17:04:41,4.995800018,7.040399933,163.4875946,214.3623352,161.2654724,160.220993,276.9710693,151.2302246,137.1376038,330.9734497,0.996267624,0.00373238,0.001837952,0.000179084
2021-01-25,17:04:42,4.995999908,7.040200043,163.4896698,214.3401489,161.2663269,160.2199554,276.973999,151.2263031,137.1408234,330.9734497,0.996267624,0.00373238,0.001810153,0.000179084
2021-01-25,17:04:43,4.996099854,7.040000153,163.4896698,214.3159027,161.2669067,160.2203979,276.9728394,151.2220154,137.1444244,330.9734497,0.996267624,0.00373238,0.001810153,0.000179084
2021-01-25,17:04:44,4.99620018,7.039900208,163.4896698,214.293335,161.2661438,160.2200165,276.973877,151.2173767,137.1481934,330.9734497,0.996331101,0.0036689,0.001790222,0.000179084
2021-01-25,17:04:45,4.996099854,7.039600372,163.4886475,214.2684479,161.2676239,160.2197876,276.9743958,151.2132721,137.1516418,330.9734497,0.996331101,0.0036689,0.001790222,0.000179084
2021-01-25,17:04:46,4.99640007,7.039499664,163.4886475,214.245575,161.2675018,160.2196808,276.974762,151.2095337,137.1547089,330.9734497,0.996259689,0.00374031,0.001790222,0.000179084
2021-01-25,17:04:47,4.996300125,7.039199829,163.4896545,214.2224731,161.2673035,160.2202148,276.9731445,151.205246,137.1582642,330.9734497,0.996259689,0.00374031,0.001790222,0.000179084
2021-01-25,17:04:48,4.99659996,7.038999939,163.4896545,214.1988983,161.2680817,160.2198944,276.9740601,151.2014008,137.1613922,330.9734497,0.996259689,0.00374031,0.001790222,0.000179245
2021-01-25,17:04:49,4.996500015,7.038700104,163.4896545,214.1765137,161.2674103,160.2198334,276.9741821,151.1972961,137.164856,330.7956848,0.996259689,0.00374031,0.001790222,0.000179245
2021-01-25,17:04:50,4.99679985,7.038400269,163.4896545,214.1527252,161.2680054,160.2203979,276.9727478,151.1926575,137.1686554,330.7956848,0.996259689,0.00374031,0.001790222,0.000179245
2021-01-25,17:04:51,4.996900177,7.03809967,163.4896545,214.1303101,161.2684937,160.2199554,276.973999,151.1891022,137.1714325,330.7956848,0.996259689,0.00374031,0.001790222,0.000179245
2021-01-25,17:04:52,4.996699905,7.037799835,163.4906616,214.1073456,161.2680969,160.219574,276.9750061,151.1852722,137.1744537,330.7956848,0.996259689,0.00374031,0.001849054,0.000179051
2021-01-25,17:04:53,4.99679985,7.0375,163.4906616,214.0836792,161.269165,160.2200165,276.9738464,151.1824646,137.1770782,330.7956848,0.996212235,0.00378787,0.001852988,0.000179051
2021-01-25,17:04:54,4.997100067,7.03710022,163.4906616,214.059433,161.2693329,160.2198334,276.9742432,151.177536,137.1811218,330.6791382,0.996212235,0.00378787,0.001852988,0.000179051
2021-01-25,17:04:55,4.996900177,7.036699677,163.4917603,214.0368042,161.2686768,160.2199554,276.9740295,151.1748199,137.1834412,330.6791382,0.996212235,0.00378787,0.001852988,0.000179215
2021-01-25,17:04:56,4.997200012,7.036299896,163.4917603,214.0131378,161.2702942,160.2197876,276.9744263,151.1702423,137.1872253,330.6791382,0.996212235,0.00378787,0.001852988,0.000179215
2021-01-25,17:04:57,4.997299957,7.036000061,163.4907074,213.9910126,161.2696991,160.220047,276.9736633,151.1671448,137.1898041,330.6791382,0.996212235,0.00378787,0.001852988,0.000179215
2021-01-25,17:04:58,4.997200012,7.035600281,163.4917603,213.9680023,161.2690277,160.219574,276.9749756,151.1634979,137.1927643,330.6791382,0.996212235,0.00378787,0.001852988,0.000179215
2021-01-25,17:04:59,4.997499847,7.035199738,163.4927826,213.9454651,161.2707977,160.2197266,276.9754028,151.1591339,137.196228,330.6791382,0.996283493,0.00371652,0.001852988,0.000179219
2021-01-25,17:05:00,4.997399902,7.034799957,163.4927826,213.9224854,161.2710114,160.2193909,276.9747009,151.155838,137.1990356,330.6791382,0.996283493,0.00371652,0.001852988,0.000179219
2021-01-25,17:05:01,4.997299957,7.034500122,163.4927826,213.8994141,161.2712097,160.2197876,276.9744568,151.1528473,137.2015839,330.6791382,0.996259689,0.00374031,0.001830522,0.000179239
2021-01-25,17:05:02,4.997600174,7.033999634,163.4927826,213.8768921,161.2704773,160.2189789,276.976593,151.1491852,137.2046356,330.6791382,0.996259689,0.00374031,0.001830522,0.000179239
2021-01-25,17:05:03,4.997399902,7.033699799,163.4927826,213.8539886,161.2714386,160.2196808,276.9747925,151.1453552,137.2077484,330.6791382,0.996259689,0.00374031,0.001830522,0.000179239
2021-01-25,17:05:04,4.997600174,7.033300018,163.4927826,213.8304138,161.2705536,160.2191772,276.9761047,151.1417084,137.2107391,330.6791382,0.996259689,0.00374031,0.001830522,0.000179239
2021-01-25,17:05:05,4.997299957,7.032800293,163.4927826,213.8083344,161.2719879,160.2192993,276.9763489,151.1386108,137.2133331,330.6791382,0.996291428,0.0037086,0.001830522,0.000179239
2021-01-25,17:05:06,4.997499847,7.032499695,163.4938354,213.7844238,161.2711639,160.2188263,276.9770508,151.135437,137.2159729,330.6791382,0.996267624,0.00373238,0.001830522,0.000179239
2021-01-25,17:05:07,4.997399902,7.03219986,163.4938354,213.7637787,161.2724304,160.2189789,276.9766235,151.1324005,137.218399,330.6791382,0.996267624,0.00373238,0.001830522,0.000179239
2021-01-25,17:05:08,4.997600174,7.031700134,163.4938354,213.7401733,161.2730255,160.2188721,276.9768372,151.1286926,137.2215576,330.6791382,0.996267624,0.00373238,0.001830522,0.000179239
2021-01-25,17:05:09,4.997499847,7.031300354,163.4938354,213.717453,161.2718658,160.2186432,276.9775391,151.1252136,137.224411,330.4831543,0.996267624,0.00373238,0.001830522,0.000179239
2021-01-25,17:05:10,4.997399902,7.030899811,163.4938354,213.6946411,161.2728729,160.2190704,276.9764709,151.1223907,137.2267609,330.4831543,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:11,4.997600174,7.030500031,163.4949646,213.6729584,161.2733917,160.2188263,276.9769897,151.1188507,137.2296753,330.4831543,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:12,4.997499847,7.030899811,163.4949646,213.6492767,161.2723541,160.2185822,276.9776917,151.1154785,137.2324677,330.4831543,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:13,4.997700119,7.031099701,163.4949646,213.6282043,161.2729492,160.2187653,276.9771729,151.1130066,137.2344513,330.4831543,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:14,4.997600174,7.031800079,163.4960327,213.6041565,161.2732086,160.2185364,276.9778137,151.1096344,137.2372894,330.4831543,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:15,4.997800064,7.028700256,163.4960327,213.583252,161.2734985,160.2183228,276.9784851,151.1060791,137.2402344,330.4831543,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:16,4.997700119,7.024500275,163.4960327,213.5614624,161.2724152,160.2181091,276.9789429,151.1032562,137.2425995,330.4831543,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:17,4.997600174,7.020999908,163.4960327,213.5369263,161.2744141,160.2182007,276.9787292,151.1005249,137.244812,330.4831543,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:18,4.997399902,7.018299866,163.4960327,213.5165558,161.2748413,160.2177124,276.9801025,151.0972443,137.247467,330.4831543,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:19,4.997100067,7.015699768,163.4970398,213.4936523,161.2733459,160.2181091,276.9789429,151.0946808,137.2496033,330.3699646,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:20,4.997200012,7.013200378,163.4970398,213.4720459,161.2743835,160.2177582,276.97995,151.0919495,137.2518463,330.3699646,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:21,4.996900177,7.011100006,163.4970398,213.4497375,161.2729492,160.2176056,276.9804382,151.0895081,137.253952,330.3699646,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:22,4.996500015,7.008799744,163.4970398,213.4277954,161.2741852,160.2173157,276.9811401,151.0868683,137.2560883,330.3699646,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:23,4.99659996,7.006700134,163.4970398,213.4064331,161.2745056,160.2178192,276.9798279,151.0841217,137.2583923,330.3699646,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:24,4.996099854,7.004599762,163.4970398,213.3839874,161.2737579,160.2176666,276.9801636,151.0812836,137.2606506,330.3699646,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:25,4.995600128,7.002700043,163.4981079,213.3615875,161.2740173,160.2171173,276.9817505,151.0783081,137.2631531,330.3699646,0.99624382,0.00375616,0.001830522,0.000179239
2021-01-25,17:05:26,4.995500183,7.00059967,163.4981079,213.3386688,161.2755737,160.2168274,276.9824829,151.0760956,137.2650146,330.3699646,0.996259689,0.00374031,0.001826063,0.000179239
2021-01-25,17:05:27,4.995100021,6.998799896,163.4991302,213.3175964,161.2745361,160.2171173,276.98172,151.073288,137.2673035,330.3699646,0.996259689,0.00374031,0.001826063,0.000179239
2021-01-25,17:05:28,4.994800186,6.997000122,163.4991302,213.2953339,161.2747955,160.2167206,276.9827881,151.0709381,137.2692719,330.3699646,0.996196213,0.00380379,0.001826063,0.000179131
2021-01-25,17:05:29,4.994400024,6.995200348,163.4991302,213.2748566,161.2748871,160.216568,276.9832458,151.068573,137.2711792,330.2520447,0.996196213,0.00380379,0.001826063,0.000179131
2021-01-25,17:05:30,4.994200134,6.993299866,163.4991302,213.2509918,161.2751923,160.2158966,276.9850159,151.0658112,137.2735138,330.2520447,0.996196213,0.00380379,0.001826063,0.000179131
2021-01-25,17:05:31,4.993799973,6.991600037,163.4991302,213.2289734,161.2746735,160.2157898,276.985321,151.0636292,137.2753601,330.2520447,0.996196213,0.00380379,0.001826063,0.000179131
2021-01-25,17:05:32,4.993500137,6.989900208,163.4991302,213.2064514,161.2749634,160.2158966,276.9850159,151.0605469,137.2778625,330.2520447,0.996235886,0.00376409,0.001826063,0.000179131
2021-01-25,17:05:33,4.993099976,6.988300323,163.5001526,213.1863861,161.2739716,160.2155609,276.9860535,151.0583496,137.2796478,330.2520447,0.996235886,0.00376409,0.001826063,0.000179131
2021-01-25,17:05:34,4.99280014,6.986699677,163.5001526,213.1642303,161.2758942,160.21521,276.9869385,151.0564575,137.2812042,330.2520447,0.996172333,0.00382763,0.001826063,0.000179131
2021-01-25,17:05:35,4.992399979,6.985099792,163.5001526,213.1416473,161.275589,160.2150269,276.9873962,151.0543365,137.2829742,330.2520447,0.996172333,0.00382763,0.001826063,0.000179131
2021-01-25,17:05:36,4.991999817,6.983599854,163.5001526,213.1212463,161.2753754,160.21521,276.986908,151.0527954,137.2842865,330.2520447,0.996172333,0.00382763,0.001826063,0.000179242
2021-01-25,17:05:37,4.991699982,6.98219986,163.5001526,213.0992279,161.2751923,160.2142792,276.989624,151.0497894,137.2866974,330.2520447,0.996172333,0.00382763,0.001826063,0.000179242
2021-01-25,17:05:38,4.991500092,6.980599976,163.5001526,213.0774231,161.2755737,160.2141724,276.9898376,151.0487671,137.2875671,330.2520447,0.996172333,0.00382763,0.001826063,0.000179242
2021-01-25,17:05:39,4.990999985,6.979100037,163.5011902,213.054657,161.2753906,160.2138824,276.9906921,151.0473328,137.2888489,330.2520447,0.996172333,0.00382763,0.001826063,0.000179242
2021-01-25,17:05:40,4.99070015,6.977799988,163.5011902,213.0347748,161.2749176,160.2134094,276.9918823,151.0448608,137.2908478,330.2520447,0.996172333,0.00382763,0.001826063,0.000179242
2021-01-25,17:05:41,4.990399933,6.976300049,163.5011902,213.0126343,161.2761078,160.2137299,276.9909668,151.0427856,137.2925568,330.2520447,0.996172333,0.00382763,0.001826063,0.000179242
2021-01-25,17:05:42,4.989899826,6.975,163.5011902,212.9914703,161.2764282,160.2131805,276.9924316,151.0408783,137.2941437,330.2520447,0.996172333,0.00382763,0.001825102,0.000179242
2021-01-25,17:05:43,4.989500046,6.973600006,163.5011902,212.9689941,161.2760162,160.2126923,276.9938965,151.0393982,137.2953949,330.2520447,0.996263733,0.00373637,0.001825102,0.000179242
2021-01-25,17:05:44,4.988999939,6.972399902,163.5022278,212.9481354,161.2757111,160.2127838,276.9936523,151.0375671,137.296875,330.1387329,0.99624382,0.00375616,0.001825102,0.000179104
2021-01-25,17:05:45,4.988800049,6.971099854,163.5022278,212.9262848,161.2760468,160.2122345,276.9950867,151.0359344,137.2982788,330.1387329,0.99624382,0.00375616,0.001825102,0.000179104
2021-01-25,17:05:46,4.988100052,6.96989975,163.5022278,212.9052582,161.2753296,160.2119446,276.9959412,151.0340118,137.2998047,330.1387329,0.99624382,0.00375616,0.001864177,0.000179158
2021-01-25,17:05:47,4.987799835,6.968699646,163.5032349,212.8848114,161.2766724,160.211792,276.9963074,151.032486,137.3010712,330.1387329,0.99624382,0.00375616,0.001864177,0.000179158
2021-01-25,17:05:48,4.987400055,6.967500305,163.5032349,212.8617096,161.2760773,160.2114563,276.9972534,151.0314789,137.3019104,330.1387329,0.996204071,0.00379586,0.001864177,0.000179158
2021-01-25,17:05:49,4.986999893,6.966300201,163.5021667,212.8406525,161.2758636,160.2110596,276.998291,151.0295563,137.3035126,330.1387329,0.996188278,0.00381171,0.001864177,0.000179158
2021-01-25,17:05:50,4.986700058,6.965200043,163.5032043,212.8210144,161.2762756,160.2109985,276.9985657,151.0282135,137.3045807,330.1387329,0.996188278,0.00381171,0.001864177,0.000179158
2021-01-25,17:05:51,4.986199951,6.963999939,163.5032043,212.7982941,161.2753906,160.2107239,276.999176,151.0269928,137.3055725,330.1387329,0.996188278,0.00381171,0.001864177,0.000179158
2021-01-25,17:05:52,4.985800171,6.962999725,163.5032043,212.7772827,161.2752228,160.2103729,277.0000916,151.025116,137.3071899,330.1387329,0.996188278,0.00381171,0.001864177,0.000179158
2021-01-25,17:05:53,4.985300064,6.96190033,163.5032043,212.7558441,161.2764282,160.2100067,277.0011292,151.0243683,137.3078003,330.1387329,0.996188278,0.00381171,0.001864177,0.000179158
2021-01-25,17:05:54,4.984799957,6.960900116,163.5042725,212.7343903,161.276062,160.209549,277.0023499,151.0230865,137.3088837,330.1387329,0.996188278,0.00381171,0.001864177,0.000179158
2021-01-25,17:05:55,4.984400177,6.959799957,163.5053101,212.7143707,161.2758331,160.2089996,277.0040283,151.0215454,137.3101044,330.1387329,0.996188278,0.00381171,0.001815398,0.000179158
2021-01-25,17:05:56,4.98390007,6.958899689,163.5053101,212.6935425,161.2763824,160.209671,277.0021362,151.0203705,137.3110809,330.1387329,0.996188278,0.00381171,0.001814175,0.000179158
2021-01-25,17:05:57,4.983399963,6.957900238,163.5053101,212.6713257,161.2773285,160.2088013,277.0046997,151.0197144,137.3116608,330.1387329,0.996188278,0.00381171,0.001814175,0.000179158
2021-01-25,17:05:58,4.983000183,6.956999969,163.5053101,212.6503448,161.2756958,160.2085724,277.005188,151.0188141,137.312439,330.1387329,0.996188278,0.00381171,0.001814175,0.000179158
2021-01-25,17:05:59,4.982500076,6.955999756,163.5053101,212.6298065,161.2758484,160.2082672,277.0059204,151.0172882,137.3137054,330.1387329,0.996188278,0.00381171,0.001814175,0.000179158
2021-01-25,17:06:00,4.982099915,6.95510025,163.5053101,212.6087952,161.2753143,160.2075043,277.0080872,151.0165405,137.3143158,330.1387329,0.996188278,0.00381171,0.001814175,0.000179158
2021-01-25,17:06:01,4.981600189,6.954199982,163.5063934,212.5890503,161.2750397,160.2077789,277.0072021,151.0151825,137.3154449,330.1387329,0.996188278,0.00381171,0.001814175,0.000179158
2021-01-25,17:06:02,4.981200027,6.953399658,163.5063934,212.5670471,161.2745209,160.2069397,277.0096741,151.0145416,137.3159637,330.1387329,0.996188278,0.00381171,0.001814175,0.000179077
2021-01-25,17:06:03,4.980599976,6.952500153,163.5063934,212.5471039,161.2758484,160.2068787,277.0094299,151.0137329,137.3166046,330.1387329,0.996188278,0.00381171,0.001814175,0.000179077
2021-01-25,17:06:04,4.980199814,6.951599884,163.5063934,212.5246277,161.2753754,160.2062836,277.011322,151.0125427,137.317627,330.1387329,0.996188278,0.00381171,0.001814175,0.000179056
2021-01-25,17:06:05,4.979800034,6.950900269,163.5063934,212.5045624,161.2757111,160.2064514,277.0109558,151.0115356,137.3184509,330.1387329,0.996188278,0.00381171,0.001814175,0.000179056
2021-01-25,17:06:06,4.979399872,6.950099945,163.5063934,212.4842529,161.2755127,160.2060089,277.0121155,151.0108948,137.3189392,330.1387329,0.996188278,0.00381171,0.001830871,0.000179056
2021-01-25,17:06:07,4.979000092,6.949299622,163.5063934,212.4641418,161.2770233,160.2057648,277.0128174,151.0107269,137.3191528,330.1387329,0.996188278,0.00381171,0.001830871,0.000179056
2021-01-25,17:06:08,4.978499985,6.948500061,163.5074005,212.4421539,161.2758484,160.2056122,277.0132141,151.0092621,137.3203735,330.1387329,0.996188278,0.00381171,0.001830871,0.000179056
2021-01-25,17:06:09,4.978099823,6.947799683,163.5084534,212.4213409,161.2764282,160.2049408,277.0151062,151.0088806,137.3206329,330.0072327,0.996188278,0.00381171,0.001830871,0.000179056
2021-01-25,17:06:10,4.977500153,6.947100067,163.5084534,212.4004822,161.2759552,160.2043915,277.0165405,151.0083313,137.3210907,330.0072327,0.996188278,0.00381171,0.001830871,0.000179025
2021-01-25,17:06:11,4.977000046,6.946399689,163.5074463,212.3795013,161.2751617,160.2048798,277.0151672,151.0073395,137.3219147,330.0072327,0.996188278,0.00381171,0.001830871,0.000179025
2021-01-25,17:06:12,4.976499939,6.945700073,163.5084534,212.3583679,161.2756042,160.2045135,277.0163269,151.0068817,137.3223114,330.0072327,0.996283493,0.00371652,0.001830871,0.000179083
2021-01-25,17:06:13,4.975999832,6.944999695,163.5084534,212.3390045,161.2748718,160.2038879,277.0180359,151.0063324,137.3227234,330.0072327,0.996283493,0.00371652,0.001842061,0.000179083
2021-01-25,17:06:14,4.975400162,6.944400024,163.5084534,212.3173828,161.2754517,160.2036285,277.0186462,151.0056305,137.3233185,330.0072327,0.996283493,0.00371652,0.001842061,0.000179083
2021-01-25,17:06:15,4.975,6.943699646,163.5084534,212.2974548,161.2750397,160.2032623,277.0195618,151.0046997,137.3240814,330.0072327,0.996283493,0.00371652,0.001842061,0.000179083
2021-01-25,17:06:16,4.97480011,6.943099976,163.5094757,212.2775116,161.2757568,160.2035522,277.0189209,151.0046997,137.3241272,330.0072327,0.996283493,0.00371652,0.001842061,0.000179083
2021-01-25,17:06:17,4.974200058,6.942500305,163.5094757,212.2571869,161.276413,160.2028961,277.020813,151.0036926,137.3249207,330.0072327,0.996283493,0.00371652,0.001842061,0.000179083
2021-01-25,17:06:18,4.973600006,6.941799927,163.5094757,212.2359619,161.2756348,160.2028351,277.0206909,151.0036011,137.3249817,330.0072327,0.996259689,0.00374031,0.001842061,0.000179083
2021-01-25,17:06:19,4.973300171,6.941300201,163.5094757,212.2165375,161.2750854,160.2023773,277.0220642,151.0027924,137.3257141,330.0072327,0.996259689,0.00374031,0.001842061,0.000179083
2021-01-25,17:06:20,4.972800064,6.940699768,163.5094757,212.1957245,161.27565,160.2024384,277.0219421,151.0025177,137.325882,330.0072327,0.996259689,0.00374031,0.001842061,0.000179083
2021-01-25,17:06:21,4.972200012,6.940100098,163.5105438,212.175766,161.2760162,160.2017212,277.0239258,151.0021515,137.3262024,330.0072327,0.996295319,0.00370466,0.001808493,0.000179083
2021-01-25,17:06:22,4.971900177,6.939499664,163.5105438,212.1550293,161.2754059,160.2016144,277.024231,151.0018921,137.3264465,330.0072327,0.996295319,0.00370466,0.001808493,0.000179083
2021-01-25,17:06:23,4.97120018,6.938999939,163.5115662,212.1345367,161.2747192,160.2012787,277.0250549,151.0014954,137.3267517,330.0072327,0.996295319,0.00370466,0.001808493,0.000179143
2021-01-25,17:06:24,4.970800018,6.938400269,163.5115662,212.1141205,161.2755432,160.2011414,277.0254211,151.0007935,137.3273315,330.0072327,0.996295319,0.00370466,0.001808493,0.000179143
2021-01-25,17:06:25,4.970299911,6.93789978,163.5105286,212.0940704,161.275116,160.2010498,277.0257568,151.0005035,137.3275452,330.0072327,0.996295319,0.00370466,0.001808493,0.000179143
2021-01-25,17:06:26,4.970000076,6.937400055,163.5126648,212.0730286,161.2758484,160.2006531,277.0267639,151.0002441,137.3278046,330.0072327,0.996295319,0.00370466,0.001808493,0.000179143
2021-01-25,17:06:27,4.969400024,6.938500214,163.5115662,212.0545807,161.2752228,160.2002563,277.027832,151.0002441,137.3277893,330.0072327,0.996295319,0.00370466,0.001820119,0.000179143
2021-01-25,17:06:28,4.968899918,6.939900208,163.5115662,212.0328827,161.2758026,160.2005005,277.0271606,150.9998779,137.3281708,330.0072327,0.996295319,0.00370466,0.001820119,0.000179143
2021-01-25,17:06:29,4.968500137,6.95530014,163.5115662,212.0134583,161.2747345,160.2002258,277.0279846,150.9992371,137.3286743,330.0072327,0.996231918,0.00376808,0.001820119,0.000179143
2021-01-25,17:06:30,4.968299866,6.967700195,163.5115662,211.9932098,161.2751923,160.1997833,277.0291748,150.9993286,137.328537,330.0072327,0.996231918,0.00376808,0.001820119,0.000179143
2021-01-25,17:06:31,4.968099976,6.977100372,163.5135803,211.9729309,161.2761383,160.1993256,277.0304565,150.9985199,137.3292236,330.0072327,0.996231918,0.00376808,0.001820119,0.000179143
2021-01-25,17:06:32,4.967900085,6.985500336,163.5135803,211.9532013,161.2746735,160.1994934,277.0299377,150.9981384,137.329483,330.0072327,0.003795862,0.233021298,0.001845732,0.000179213
2021-01-25,17:06:33,4.968000031,6.991600037,163.5135803,211.9336853,161.2755585,160.1993713,277.0302734,150.9983063,137.329361,330.0072327,0.003795862,0.233021298,0.001845732,0.000179213
2021-01-25,17:06:34,4.967699814,6.996600342,163.5135803,211.914917,161.276535,160.1992035,277.0307922,150.9984131,137.3292999,330.0072327,0.003795862,0.233021298,0.001845732,0.000179213
2021-01-25,17:06:35,4.96780014,7.001499939,163.5135803,211.8942566,161.2749939,160.1988068,277.0318909,150.997406,137.3301849,330.0072327,0.003795862,0.233021298,0.001875979,0.000179213
2021-01-25,17:06:36,4.967599869,7.005799866,163.5135803,211.8734436,161.274765,160.1997833,277.0291748,150.9967804,137.3306885,330.0072327,0.003795862,0.233021298,0.001875979,0.000179213
2021-01-25,17:06:37,4.96780014,7.004199982,163.5125427,211.8532104,161.2756195,160.1996765,277.0295105,150.997406,137.3301086,330.0072327,0.003795862,0.233021298,0.001875979,0.000179213
2021-01-25,17:06:38,4.967599869,7.000800323,163.5146027,211.8352203,161.2740173,160.1993256,277.030426,150.9967804,137.330658,330.0072327,0.003795862,0.233021298,0.001875979,0.000179213
2021-01-25,17:06:39,4.967900085,6.998799896,163.5146027,211.8145905,161.2741852,160.2000427,277.0283813,150.9961548,137.3312378,330.0072327,0.003795862,0.233021298,0.001867062,0.00017916
2021-01-25,17:06:40,4.967599869,6.997699738,163.5146027,211.7942657,161.2751465,160.1998901,277.0289917,150.9966888,137.3307343,330.0072327,0.003795862,0.233021298,0.001867062,0.00017916
2021-01-25,17:06:41,4.967699814,6.997100067,163.5146027,211.7746277,161.2754364,160.2003174,277.02771,150.9949646,137.3321991,330.0072327,0.003795862,0.233021298,0.001867062,0.00017916
2021-01-25,17:06:42,4.967399979,6.996700287,163.5146027,211.755249,161.2755127,160.2002258,277.0279846,150.994873,137.3322449,330.0072327,0.003795862,0.233021298,0.001867062,0.00017916
2021-01-25,17:06:43,4.967499924,6.996299744,163.5146027,211.7360229,161.2758636,160.2006073,277.026886,150.9945984,137.3324432,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:44,4.967300034,6.995999908,163.5146027,211.7151489,161.2760162,160.2006531,277.0266724,150.9939423,137.3330078,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:45,4.967399979,6.995800018,163.5146027,211.6964417,161.2753601,160.2007141,277.0269165,150.9926758,137.3339996,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:46,4.967300034,6.995600128,163.5156097,211.6774292,161.2756348,160.2012177,277.0252075,150.9920349,137.3345795,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:47,4.967200089,6.995400238,163.5156097,211.6566467,161.2764282,160.2014618,277.0245361,150.9911346,137.3353119,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:48,4.966999817,6.995200348,163.5156097,211.6382904,161.2763062,160.2008209,277.0263367,150.9908752,137.3355865,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:49,4.967100143,6.99509964,163.5156097,211.6182251,161.2758179,160.2016144,277.0241699,150.9898376,137.3363953,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:50,4.966899872,6.99489975,163.5156097,211.5986023,161.2764587,160.2012177,277.025177,150.9894867,137.3366852,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:51,4.966999817,6.994799805,163.5166321,211.578949,161.275116,160.2019348,277.0232544,150.9883881,137.3375854,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:52,4.967100143,6.994599915,163.5166321,211.5599518,161.2767334,160.2020569,277.0229492,150.9871216,137.3386993,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:53,4.966799927,6.994400024,163.5166321,211.5395508,161.2772675,160.2015533,277.0243225,150.9863892,137.3392487,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:54,4.966999817,6.994300079,163.5176849,211.5204163,161.2756958,160.2021179,277.0228577,150.9849396,137.3404236,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:55,4.966600037,6.994100189,163.5176849,211.5008545,161.2758484,160.2019958,277.0231628,150.984314,137.3410034,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:56,4.966699982,7.000800323,163.5176849,211.4831848,161.2754364,160.2023773,277.0220642,150.9827423,137.3422394,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:57,4.966600037,7.00510025,163.5176849,211.4625854,161.2761383,160.2015533,277.0242615,150.9815674,137.3432617,330.0072327,0.996255722,0.00374424,0.001867062,0.00017916
2021-01-25,17:06:58,4.966799927,7.006500244,163.518692,211.4430084,161.2758484,160.2024384,277.0218811,150.9813995,137.3434143,330.0072327,0.996239929,0.00376009,0.001813825,0.000179084
2021-01-25,17:06:59,4.966899872,7.007800293,163.5176849,211.4235077,161.2766418,160.2024994,277.0219727,150.9800262,137.3445892,329.8264771,0.996239929,0.00376009,0.001813825,0.000179084
2021-01-25,17:07:00,4.966799927,7.008999634,163.518692,211.4044495,161.2765503,160.2022095,277.0224915,150.9787292,137.3455505,329.8264771,0.996239929,0.00376009,0.001813825,0.000179084
2021-01-25,17:07:01,4.966999817,7.010299683,163.518692,211.3848877,161.2763062,160.2029877,277.0203552,150.9774628,137.3466492,329.8264771,0.996239929,0.00376009,0.001813825,0.000179084
2021-01-25,17:07:02,4.967100143,7.011499786,163.518692,211.3662567,161.2764435,160.2032623,277.0195923,150.9763794,137.3475647,329.8264771,0.996267624,0.00373238,0.001813825,0.000179084
2021-01-25,17:07:03,4.966999817,7.012599945,163.518692,211.3477478,161.2768402,160.2029419,277.0204468,150.9750977,137.3486176,329.8264771,0.996267624,0.00373238,0.001813825,0.000179084
2021-01-25,17:07:04,4.967100143,7.013700104,163.518692,211.3285065,161.2762146,160.2031555,277.0199585,150.9735718,137.3498993,329.8264771,0.996267624,0.00373238,0.001813825,0.000179084
2021-01-25,17:07:05,4.967200089,7.014700317,163.518692,211.3083954,161.2759399,160.2035522,277.0189209,150.9721985,137.3510437,329.8264771,0.996362763,0.00363713,0.001813825,0.000179084
2021-01-25,17:07:06,4.967100143,7.015699768,163.5196991,211.2898102,161.2769165,160.2032623,277.0197144,150.9707489,137.3522491,329.8264771,0.996362763,0.00363713,0.001813825,0.000179084
2021-01-25,17:07:07,4.967399979,7.016600037,163.5207825,211.2718658,161.2766418,160.2038269,277.0180969,150.9697571,137.3529968,329.8264771,0.996362763,0.00363713,0.001813825,0.000179084
2021-01-25,17:07:08,4.967300034,7.017500305,163.5207825,211.2527161,161.2775116,160.2039948,277.0177002,150.9685364,137.3539734,329.8264771,0.996362763,0.00363713,0.001813825,0.000179084
2021-01-25,17:07:09,4.967599869,7.018299866,163.5207825,211.2329102,161.2779083,160.2042694,277.0169067,150.9669189,137.3553619,329.7054138,0.996362763,0.00363713,0.001813825,0.000179139
2021-01-25,17:07:10,4.967699814,7.019200134,163.5207825,211.2135468,161.2768555,160.2043915,277.01651,150.9653931,137.35672,329.7054138,0.996362763,0.00363713,0.001813825,0.000179139
2021-01-25,17:07:11,4.967499924,7.01989975,163.5218658,211.1937103,161.2770691,160.2040558,277.0174255,150.9643707,137.3574524,329.7054138,0.996362763,0.00363713,0.001826326,0.000179107
2021-01-25,17:07:12,4.96780014,7.020600128,163.5218658,211.175827,161.2778473,160.2043915,277.01651,150.9627228,137.3588562,329.7054138,0.996362763,0.00363713,0.001826326,0.000179107
