date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:07:13,4.968000031,7.021299744,163.5207977,211.1562958,161.27771,160.2053375,277.0140381,150.9612732,137.3601379,329.7054138,0.996362763,0.00363713,0.001826326,0.000179107
2021-01-25,17:07:14,4.967900085,7.021900177,163.5218811,211.1378021,161.2768707,160.2051086,277.0147095,150.9595642,137.3614655,329.7054138,0.996362763,0.00363713,0.001826326,0.000179107
2021-01-25,17:07:15,4.968199921,7.022599792,163.5218811,211.1186066,161.2771912,160.2054443,277.0135803,150.9588318,137.3621216,329.7054138,0.996192169,0.00380778,0.001826326,0.000179162
2021-01-25,17:07:16,4.968099976,7.023200226,163.5218811,211.0999451,161.2781525,160.2055664,277.0139465,150.957077,137.3635864,329.7054138,0.996208115,0.00379186,0.001826326,0.000179162
2021-01-25,17:07:17,4.968399811,7.023799896,163.5218811,211.0830536,161.2772217,160.2056732,277.0130615,150.9556274,137.3647308,329.7054138,0.996208115,0.00379186,0.001826326,0.000179162
2021-01-25,17:07:18,4.968199921,7.024299622,163.5218811,211.0624695,161.2783661,160.2058868,277.0124512,150.9540863,137.3660126,329.7054138,0.996208115,0.00379186,0.001828686,0.000179162
2021-01-25,17:07:19,4.968500137,7.024900055,163.5218811,211.0435181,161.2774506,160.2062225,277.0115967,150.951889,137.3677979,329.7054138,0.996208115,0.00379186,0.001828686,0.000179162
2021-01-25,17:07:20,4.968600082,7.02539978,163.5218811,211.0253601,161.278244,160.2064819,277.0108337,150.9506378,137.3688812,329.7054138,0.996208115,0.00379186,0.001828686,0.000179162
2021-01-25,17:07:21,4.968799973,7.025900269,163.5218811,211.0062714,161.2778168,160.206543,277.0107422,150.9487305,137.3704376,329.7054138,0.996208115,0.00379186,0.001828686,0.000179162
2021-01-25,17:07:22,4.968999863,7.026300049,163.5218811,210.9879456,161.2770844,160.2072601,277.0087891,150.9465179,137.3722992,329.7054138,0.996283493,0.00371652,0.001828686,0.000179056
2021-01-25,17:07:23,4.969200134,7.026799774,163.5228882,210.9693451,161.278656,160.2069855,277.0093689,150.9457245,137.3729858,329.7054138,0.996283493,0.00371652,0.001828686,0.000179056
2021-01-25,17:07:24,4.969300079,7.027200317,163.5228882,210.9500885,161.2769928,160.2073364,277.0083923,150.9434204,137.3748322,329.7054138,0.996283493,0.00371652,0.001828686,0.000179056
2021-01-25,17:07:25,4.969300079,7.027600098,163.5239563,210.932663,161.2791748,160.2076721,277.0075073,150.9422455,137.3758392,329.7054138,0.996283493,0.00371652,0.001828686,0.000179056
2021-01-25,17:07:26,4.969499969,7.027999878,163.5239563,210.91362,161.2777252,160.2078857,277.0069885,150.9408875,137.3769836,329.7054138,0.996283493,0.00371652,0.001828686,0.000179056
2021-01-25,17:07:27,4.96969986,7.028399658,163.5239563,210.8952789,161.2783203,160.2076263,277.0077209,150.9388885,137.3786163,329.7054138,0.996283493,0.00371652,0.001828686,0.000179056
2021-01-25,17:07:28,4.969800186,7.028700256,163.5239563,210.8765869,161.2780457,160.20784,277.0071106,150.9366913,137.3803711,329.7054138,0.996283493,0.00371652,0.001828686,0.000179056
2021-01-25,17:07:29,4.970000076,7.029000092,163.5239563,210.8577118,161.2788086,160.2085114,277.0053101,150.9353333,137.3815155,329.552063,0.996283493,0.00371652,0.001828686,0.000179056
2021-01-25,17:07:30,4.969900131,7.029299927,163.5239563,210.8383331,161.278595,160.2087402,277.0048218,150.9340515,137.3825531,329.552063,0.996283493,0.00371652,0.001828686,0.000179056
2021-01-25,17:07:31,4.970199966,7.029699707,163.5249786,210.8195648,161.2782898,160.2081604,277.0061951,150.9312286,137.384903,329.552063,0.996283493,0.00371652,0.00182484,0.000179056
2021-01-25,17:07:32,4.970299911,7.02990036,163.5249786,210.8025665,161.2788391,160.2088318,277.0043945,150.9301453,137.385788,329.552063,0.996283493,0.00371652,0.00182484,0.000179056
2021-01-25,17:07:33,4.970600128,7.030200195,163.526001,210.7838593,161.2782593,160.2089539,277.0041199,150.9276733,137.3878174,329.552063,0.996283493,0.00371652,0.00182484,0.000179056
2021-01-25,17:07:34,4.970700073,7.030400085,163.526001,210.7654266,161.2781219,160.2088318,277.004303,150.9260559,137.3892059,329.552063,0.996283493,0.00371652,0.00182484,0.000179056
2021-01-25,17:07:35,4.970800018,7.030599976,163.526001,210.7460022,161.2778168,160.2093964,277.0028992,150.9230347,137.3916626,329.552063,0.996283493,0.00371652,0.00182484,0.000179056
2021-01-25,17:07:36,4.970999908,7.030799866,163.526001,210.7287903,161.2783661,160.2092896,277.0025024,150.9221344,137.3924713,329.552063,0.996283493,0.00371652,0.00182484,0.000179056
2021-01-25,17:07:37,4.971099854,7.031099701,163.526001,210.7104645,161.2781372,160.2097168,277.0019836,150.9198456,137.3943939,329.552063,0.996283493,0.00371652,0.00182484,0.000179056
2021-01-25,17:07:38,4.971500015,7.031300354,163.526001,210.6907501,161.2786255,160.2102203,277.0006714,150.9183044,137.3956299,329.552063,0.996283493,0.00371652,0.00182484,0.000179056
2021-01-25,17:07:39,4.97140007,7.031400299,163.5271149,210.6730499,161.2788391,160.20961,277.0021973,150.917038,137.396637,329.552063,0.996283493,0.00371652,0.00182484,0.000179056
2021-01-25,17:07:40,4.97179985,7.031500244,163.5271149,210.6550446,161.2779694,160.210434,277.0000305,150.9147644,137.3985748,329.552063,0.996283493,0.00371652,0.00182484,0.000179056
2021-01-25,17:07:41,4.97159996,7.031700134,163.5271149,210.6368408,161.2771912,160.2102203,277.0006409,150.913681,137.3995056,329.552063,0.996283493,0.00371652,0.00182484,0.000179056
2021-01-25,17:07:42,4.97179985,7.031900024,163.5271149,210.6177979,161.2800293,160.2101135,277.000946,150.9103088,137.4022217,329.552063,0.996283493,0.00371652,0.00182484,0.000179056
2021-01-25,17:07:43,4.971900177,7.031800079,163.5271149,210.600296,161.277832,160.2109985,276.9984741,150.9098511,137.4026031,329.552063,0.996283493,0.00371652,0.00182484,0.000179056
2021-01-25,17:07:44,4.972200012,7.032099915,163.5271149,210.5808411,161.2790985,160.2112274,276.9978943,150.907547,137.4045258,329.552063,0.996283493,0.00371652,0.00182484,0.000179114
2021-01-25,17:07:45,4.972399902,7.03219986,163.5271149,210.5637665,161.2781372,160.2108917,276.9987793,150.9053802,137.4062805,329.552063,0.996283493,0.00371652,0.00182484,0.000179114
2021-01-25,17:07:46,4.972299957,7.032099915,163.5271149,210.5457001,161.2785187,160.2113953,276.9973145,150.903656,137.4077148,329.552063,0.996283493,0.00371652,0.00182484,0.000179114
2021-01-25,17:07:47,4.972700119,7.032299805,163.5281219,210.5289001,161.2787781,160.2116699,276.9966736,150.9017334,137.409317,329.552063,0.996283493,0.00371652,0.00182484,0.000179114
2021-01-25,17:07:48,4.972900009,7.03239975,163.5291443,210.5098114,161.2785797,160.2113953,276.997406,150.8995667,137.4111176,329.552063,0.996235886,0.00376409,0.001828424,0.000179114
2021-01-25,17:07:49,4.973099899,7.03239975,163.5291443,210.490448,161.2793579,160.2119446,276.9959106,150.8979034,137.4124908,329.4138794,0.996251831,0.00374823,0.001828424,0.000179114
2021-01-25,17:07:50,4.973199844,7.03239975,163.5291443,210.4732208,161.2786713,160.2115479,276.9969788,150.8961945,137.4139709,329.4138794,0.996251831,0.00374823,0.001828424,0.000179114
2021-01-25,17:07:51,4.973300171,7.032499695,163.5291443,210.455719,161.2779694,160.2124023,276.994751,150.8939056,137.4157867,329.4138794,0.996251831,0.00374823,0.001828424,0.000179114
2021-01-25,17:07:52,4.973400116,7.032499695,163.5291443,210.4378204,161.2793427,160.2121277,276.9954529,150.8922882,137.4171448,329.4138794,0.996251831,0.00374823,0.001828424,0.000179114
2021-01-25,17:07:53,4.973500061,7.03259964,163.5291443,210.4188232,161.2796936,160.2119446,276.9958496,150.8905334,137.4186401,329.4138794,0.996251831,0.00374823,0.001828424,0.000179114
2021-01-25,17:07:54,4.973400116,7.032499695,163.5291443,210.4018402,161.2790375,160.2126312,276.9940186,150.8879852,137.4207611,329.4138794,0.996251831,0.00374823,0.001828424,0.000179137
2021-01-25,17:07:55,4.973899841,7.03259964,163.5291443,210.3831482,161.278656,160.2125244,276.9942627,150.8857269,137.4226379,329.4138794,0.996251831,0.00374823,0.001815661,0.000179137
2021-01-25,17:07:56,4.974000168,7.03259964,163.5301514,210.3651428,161.2791748,160.2122803,276.9949951,150.8847198,137.4234772,329.4138794,0.996251831,0.00374823,0.001815661,0.000179137
2021-01-25,17:07:57,4.973899841,7.03259964,163.5301514,210.3478851,161.2781677,160.2131805,276.9926758,150.8828125,137.4250641,329.4138794,0.996251831,0.00374823,0.001815661,0.000179137
2021-01-25,17:07:58,4.974300003,7.032499695,163.5301514,210.3289642,161.27948,160.2131042,276.9923401,150.8809814,137.4265289,329.4138794,0.996251831,0.00374823,0.001822829,0.000179004
2021-01-25,17:07:59,4.974200058,7.032499695,163.5312042,210.3114471,161.2784729,160.2132874,276.993042,150.8791809,137.4280853,329.4138794,0.996251831,0.00374823,0.001822829,0.000179004
2021-01-25,17:08:00,4.974499893,7.03239975,163.5312042,210.293396,161.2779541,160.2134094,276.9919128,150.8772583,137.4296722,329.4138794,0.996251831,0.00374823,0.001822829,0.000179004
2021-01-25,17:08:01,4.974599838,7.032299805,163.5312042,210.2764435,161.2791443,160.2133484,276.9922791,150.8752899,137.4312744,329.4138794,0.996251831,0.00374823,0.001822829,0.000179004
2021-01-25,17:08:02,4.974900055,7.03239975,163.5322418,210.2584686,161.2788849,160.2138214,276.9907837,150.8743744,137.4320679,329.4138794,0.996259689,0.00374031,0.001822829,0.000179004
2021-01-25,17:08:03,4.975,7.032299805,163.5322418,210.2413177,161.2784882,160.2140045,276.9902954,150.8710785,137.4347229,329.4138794,0.996259689,0.00374031,0.001822829,0.000179004
2021-01-25,17:08:04,4.97519989,7.03219986,163.5322418,210.2229309,161.2782288,160.2141724,276.9897766,150.8699036,137.4357452,329.4138794,0.99630333,0.00369668,0.001803859,0.000179004
2021-01-25,17:08:05,4.975099945,7.03219986,163.5322418,210.2058411,161.279953,160.2138824,276.9906616,150.8685455,137.4369202,329.4138794,0.99630333,0.00369668,0.001803859,0.000179004
2021-01-25,17:08:06,4.975299835,7.032099915,163.5322418,210.1874237,161.2788696,160.2142792,276.9895325,150.8667145,137.4384155,329.4138794,0.99630333,0.00369668,0.001820906,0.00017906
2021-01-25,17:08:07,4.975099945,7.031999969,163.5322418,210.169342,161.2784271,160.2146912,276.9883118,150.8648987,137.4399261,329.4138794,0.99630333,0.00369668,0.001817322,0.00017906
2021-01-25,17:08:08,4.975500107,7.031900024,163.5322418,210.1511841,161.2789001,160.2141724,276.9898682,150.8634491,137.4411316,329.4138794,0.99630333,0.00369668,0.001817322,0.00017906
2021-01-25,17:08:09,4.975699997,7.031800079,163.5322418,210.1353149,161.2784424,160.2144775,276.9889832,150.8617096,137.4425354,329.4138794,0.99630333,0.00369668,0.001817322,0.000179247
2021-01-25,17:08:10,4.975899887,7.031900024,163.5333099,210.117218,161.2782593,160.2142792,276.9885559,150.8597107,137.4442444,329.4138794,0.99630333,0.00369668,0.001817322,0.000179247
2021-01-25,17:08:11,4.975799942,7.031700134,163.5333099,210.1001129,161.2786255,160.2141724,276.9898376,150.858429,137.4453125,329.4138794,0.99630333,0.00369668,0.001817322,0.000179082
2021-01-25,17:08:12,4.976100159,7.031500244,163.5333099,210.0819397,161.2791748,160.21521,276.986908,150.8566132,137.4468384,329.4138794,0.99630333,0.00369668,0.001817322,0.000179082
2021-01-25,17:08:13,4.975999832,7.031400299,163.5333099,210.063385,161.2779083,160.215332,276.9867249,150.8546143,137.4484711,329.4138794,0.996263733,0.00373637,0.001830959,0.000179082
2021-01-25,17:08:14,4.976399994,7.031300354,163.5333099,210.0463104,161.2788391,160.2148285,276.9880371,150.8531494,137.4496307,329.4138794,0.996263733,0.00373637,0.001830959,0.000179082
2021-01-25,17:08:15,4.976200104,7.031199646,163.5333099,210.0306854,161.2775269,160.2153625,276.9863586,150.8518677,137.4507141,329.4138794,0.996263733,0.00373637,0.001830959,0.000179082
2021-01-25,17:08:16,4.976499939,7.031099701,163.5343781,210.0122223,161.2780304,160.215744,276.9855957,150.8503418,137.4519806,329.4138794,0.996263733,0.00373637,0.001830959,0.000179082
2021-01-25,17:08:17,4.976599884,7.030999756,163.5343781,209.9940491,161.2784424,160.2150269,276.9873352,150.8482361,137.4537048,329.4138794,0.996263733,0.00373637,0.001830959,0.000179278
2021-01-25,17:08:18,4.976900101,7.030899811,163.5343781,209.9766998,161.2787781,160.2156219,276.9859009,150.8469696,137.4548035,329.4138794,0.996263733,0.00373637,0.001830959,0.000179278
2021-01-25,17:08:19,4.976699829,7.030699921,163.5343781,209.9598846,161.2772064,160.2153625,276.9863892,150.8450623,137.4564056,329.4138794,0.996263733,0.00373637,0.001830959,0.000179278
2021-01-25,17:08:20,4.977000046,7.030500031,163.5353851,209.9425201,161.2782898,160.215683,276.9857788,150.8430481,137.4580383,329.4138794,0.996263733,0.00373637,0.001830959,0.000179278
2021-01-25,17:08:21,4.977199936,7.030400085,163.5353851,209.925293,161.2785492,160.2153625,276.9849854,150.8423309,137.4586487,329.4138794,0.996263733,0.00373637,0.001830959,0.000179278
2021-01-25,17:08:22,4.977099991,7.03030014,163.5353851,209.9077301,161.2779388,160.2162628,276.9839783,150.8403168,137.4603424,329.4138794,0.996263733,0.00373637,0.001830959,0.000179278
2021-01-25,17:08:23,4.977000046,7.03010025,163.5353851,209.8917236,161.2783508,160.2157898,276.9852905,150.8389587,137.4614716,329.4138794,0.996263733,0.00373637,0.001830959,0.00017905
2021-01-25,17:08:24,4.977399826,7.030000305,163.5353851,209.8745728,161.2781372,160.2155609,276.9859619,150.8374176,137.4627686,329.2934265,0.996263733,0.00373637,0.001830959,0.00017905
2021-01-25,17:08:25,4.977500153,7.029799652,163.5364227,209.8557739,161.2786865,160.2162628,276.9840393,150.8357849,137.4640808,329.2934265,0.996263733,0.00373637,0.001814699,0.00017905
2021-01-25,17:08:26,4.977399826,7.029599762,163.5364227,209.8399963,161.2777405,160.216507,276.983429,150.8338623,137.4656219,329.2934265,0.996263733,0.00373637,0.001814699,0.00017905
2021-01-25,17:08:27,4.977700043,7.029499817,163.5364227,209.822113,161.2786713,160.2161713,276.9845276,150.8328705,137.466507,329.2934265,0.996283493,0.00371652,0.001814699,0.00017905
2021-01-25,17:08:28,4.977500153,7.029299927,163.5364227,209.8035278,161.2784271,160.21698,276.9820251,150.8314972,137.4675751,329.2934265,0.996283493,0.00371652,0.001814699,0.00017905
2021-01-25,17:08:29,4.977799988,7.029199982,163.5364227,209.7866211,161.2777863,160.216568,276.9832458,150.8299561,137.4689178,329.2934265,0.996283493,0.00371652,0.001814349,0.000179221
2021-01-25,17:08:30,4.977600098,7.029000092,163.5374451,209.7712097,161.2785492,160.216507,276.9830933,150.8288574,137.4698486,329.2934265,0.996283493,0.00371652,0.001814349,0.000179221
2021-01-25,17:08:31,4.977999878,7.028800201,163.5374451,209.7529297,161.2791901,160.2167206,276.9827881,150.8265991,137.4716644,329.2934265,0.996283493,0.00371652,0.001801499,0.000179221
2021-01-25,17:08:32,4.977799988,7.028600311,163.5374451,209.7368011,161.2779694,160.2166595,276.9829712,150.8256836,137.4724579,329.2934265,0.996283493,0.00371652,0.001801499,0.000179221
2021-01-25,17:08:33,4.977999878,7.028399658,163.5374451,209.7206268,161.2786713,160.216507,276.983429,150.8247681,137.4732208,329.2934265,0.996283493,0.00371652,0.001801499,0.000179221
2021-01-25,17:08:34,4.97820015,7.028199768,163.5374451,209.7024078,161.2779541,160.2169342,276.9821167,150.8223267,137.475296,329.2934265,0.996283493,0.00371652,0.001801499,0.000179221
2021-01-25,17:08:35,4.978099823,7.027999878,163.5374451,209.6846008,161.2770844,160.2171173,276.9825745,150.8209381,137.4763947,329.2934265,0.996283493,0.00371652,0.001801499,0.000179221
2021-01-25,17:08:36,4.978300095,7.027799988,163.5384827,209.667572,161.2779999,160.2166138,276.9830933,150.8205872,137.4767303,329.2934265,0.996283493,0.00371652,0.001801499,0.000179221
2021-01-25,17:08:37,4.97820015,7.027600098,163.539505,209.6512756,161.2775269,160.2172241,276.9814148,150.8188477,137.4781036,329.2934265,0.996374664,0.00362527,0.001801499,0.000179198
2021-01-25,17:08:38,4.978099823,7.027400208,163.539505,209.6347198,161.2770538,160.2168884,276.9822998,150.8178558,137.4789276,329.2934265,0.996374664,0.00362527,0.001801499,0.000179198
2021-01-25,17:08:39,4.97840004,7.027200317,163.5384674,209.6174164,161.2783051,160.217041,276.9819031,150.8162231,137.4803162,329.2934265,0.996374664,0.00362527,0.001801499,0.000179198
2021-01-25,17:08:40,4.978499985,7.026899719,163.5384674,209.6003571,161.2768707,160.2172852,276.9812317,150.8147583,137.4814911,329.2934265,0.996374664,0.00362527,0.001801499,0.000179198
2021-01-25,17:08:41,4.978699875,7.026699829,163.5384674,209.5836639,161.2781372,160.2168884,276.9822083,150.8138428,137.4822693,329.2934265,0.996374664,0.00362527,0.001801499,0.000179198
2021-01-25,17:08:42,4.97859993,7.026499939,163.5394745,209.5674286,161.2772522,160.2174988,276.9807434,150.8121338,137.4836426,329.2934265,0.996374664,0.00362527,0.001801499,0.000179198
2021-01-25,17:08:43,4.978900146,7.026300049,163.5404968,209.5509338,161.277359,160.2171631,276.9816284,150.8114777,137.4842987,329.2934265,0.996374664,0.00362527,0.001801499,0.000179198
2021-01-25,17:08:44,4.97879982,7.026100159,163.5393677,209.5341034,161.2768707,160.2168884,276.9822083,150.8102264,137.4853058,329.2934265,0.996374664,0.00362527,0.001801499,0.000179198
2021-01-25,17:08:45,4.979000092,7.025900269,163.5393677,209.5167389,161.2767029,160.2172852,276.9812317,150.8087616,137.4864807,329.2934265,0.996299362,0.00370067,0.001801499,0.000179198
2021-01-25,17:08:46,4.97879982,7.02559967,163.5393677,209.4994507,161.2770081,160.2175446,276.9805908,150.8079376,137.4872284,329.2934265,0.996299362,0.00370067,0.001801499,0.000179198
2021-01-25,17:08:47,4.979000092,7.02539978,163.54039,209.4824371,161.2767334,160.2172241,276.9813538,150.8062134,137.4886169,329.2934265,0.996299362,0.00370067,0.001801499,0.000179198
2021-01-25,17:08:48,4.978900146,7.025099945,163.54039,209.4655762,161.2775726,160.2172852,276.9812012,150.8056793,137.4890747,329.2934265,0.996299362,0.00370067,0.001801499,0.000179175
2021-01-25,17:08:49,4.979199982,7.024900055,163.54039,209.4493103,161.2769623,160.2174377,276.980896,150.8043823,137.4900665,329.2934265,0.996299362,0.00370067,0.001801499,0.000179175
2021-01-25,17:08:50,4.979000092,7.02460022,163.54039,209.4319305,161.278244,160.2174988,276.9807129,150.8031921,137.4910889,329.2934265,0.996386566,0.00361335,0.001801499,0.000179175
2021-01-25,17:08:51,4.979299927,7.02440033,163.5413971,209.4165039,161.2774658,160.217865,276.9797058,150.8026733,137.4915466,329.2934265,0.996386566,0.00361335,0.001801499,0.000179175
2021-01-25,17:08:52,4.979199982,7.024199677,163.5413971,209.3999481,161.2777252,160.2175446,276.9804993,150.800766,137.4931641,329.2934265,0.996386566,0.00361335,0.001801499,0.000179175
2021-01-25,17:08:53,4.979100037,7.023899841,163.5413971,209.3824921,161.2775421,160.2174988,276.9806824,150.8005676,137.4933167,329.2934265,0.996386566,0.00361335,0.001801499,0.000179175
2021-01-25,17:08:54,4.979399872,7.023600006,163.5424042,209.3665771,161.2761688,160.2176056,276.9803467,150.7984009,137.4950867,329.2934265,0.996283493,0.00371652,0.001815311,0.000179175
2021-01-25,17:08:55,4.979299927,7.023400116,163.5424042,209.3506317,161.2767487,160.2173767,276.9809875,150.79776,137.4956055,329.2934265,0.996283493,0.00371652,0.001815311,0.000179175
2021-01-25,17:08:56,4.979499817,7.023200226,163.5424042,209.3333435,161.276535,160.2177582,276.9799194,150.796936,137.4963379,329.2934265,0.996283493,0.00371652,0.001815311,0.000179175
2021-01-25,17:08:57,4.979399872,7.022899628,163.5424042,209.3172913,161.2771912,160.2180023,276.979248,150.795578,137.4974518,329.2934265,0.996283493,0.00371652,0.001815311,0.000179175
2021-01-25,17:08:58,4.979600143,7.022699738,163.5424042,209.2994537,161.2762909,160.2176666,276.9801941,150.7947388,137.4980927,329.2934265,0.996283493,0.00371652,0.001851677,0.000179175
2021-01-25,17:08:59,4.979499817,7.022499847,163.5424042,209.2843018,161.2772217,160.2179413,276.9795837,150.7940979,137.4986572,329.2934265,0.996283493,0.00371652,0.001851677,0.000179175
2021-01-25,17:09:00,4.979600143,7.022200012,163.543457,209.267395,161.2767334,160.217865,276.9796448,150.7935638,137.4990692,329.2934265,0.996283493,0.00371652,0.001851677,0.000179175
2021-01-25,17:09:01,4.979399872,7.021900177,163.543457,209.2509308,161.2772522,160.2175446,276.9805603,150.7918396,137.5005188,329.2934265,0.996283493,0.00371652,0.001851677,0.000179175
2021-01-25,17:09:02,4.979700089,7.021800232,163.543457,209.2341919,161.2758179,160.2176056,276.9802551,150.7912903,137.5009766,329.2934265,0.996283493,0.00371652,0.001851677,0.000179175
2021-01-25,17:09:03,4.979399872,7.021499634,163.543457,209.218338,161.2770538,160.2177124,276.9799805,150.7906799,137.5014801,329.2934265,0.996283493,0.00371652,0.001851677,0.000179175
2021-01-25,17:09:04,4.979600143,7.021199799,163.543457,209.2020416,161.2760925,160.2175446,276.9805603,150.7895508,137.5024109,329.2934265,0.996283493,0.00371652,0.001840575,0.000179175
2021-01-25,17:09:05,4.979499817,7.020999908,163.543457,209.1850281,161.2770233,160.2181091,276.9790039,150.7888336,137.5030365,329.2934265,0.996283493,0.00371652,0.001840575,0.000179175
2021-01-25,17:09:06,4.979700089,7.020800018,163.543457,209.1681061,161.2761536,160.2173157,276.9811707,150.7874756,137.5041656,329.2934265,0.996283493,0.00371652,0.001840575,0.000179107
2021-01-25,17:09:07,4.979800034,7.020500183,163.543457,209.1529846,161.2770233,160.2182007,276.9786987,150.7870178,137.5045471,329.2934265,0.996283493,0.00371652,0.001840575,0.000179107
2021-01-25,17:09:08,4.979499817,7.020300293,163.5455017,209.1373138,161.2766113,160.2177124,276.9801025,150.7863922,137.5050507,329.2934265,0.996283493,0.00371652,0.001840575,0.000179107
2021-01-25,17:09:09,4.979700089,7.019999695,163.5455017,209.1207886,161.2761383,160.2175446,276.9796143,150.7845459,137.506546,329.2934265,0.996283493,0.00371652,0.001840575,0.000179107
2021-01-25,17:09:10,4.979800034,7.019799805,163.5455017,209.1048737,161.2758179,160.2180481,276.9790649,150.7850037,137.5062408,329.2934265,0.996283493,0.00371652,0.001840575,0.000179107
2021-01-25,17:09:11,4.979700089,7.019599915,163.5455017,209.0873108,161.2756958,160.2178192,276.9797974,150.7839355,137.5070801,329.2934265,0.996283493,0.00371652,0.001840575,0.000179107
2021-01-25,17:09:12,4.979899979,7.019400024,163.5455017,209.0727081,161.275238,160.2184296,276.9781189,150.7828369,137.5079956,329.2934265,0.996283493,0.00371652,0.001840575,0.000179107
2021-01-25,17:09:13,4.979800034,7.019200134,163.5455017,209.0558929,161.2758942,160.2175446,276.9806213,150.7821808,137.5084991,329.2934265,0.996283493,0.00371652,0.001840575,0.000179107
2021-01-25,17:09:14,4.979899979,7.019000244,163.5455017,209.0400391,161.2749329,160.2179413,276.9793701,150.7809448,137.5095825,329.2934265,0.996315231,0.00368475,0.001840575,0.000179171
2021-01-25,17:09:15,4.979800034,7.018699646,163.5455017,209.0235596,161.2759399,160.2178192,276.9798584,150.7801208,137.5102692,329.2934265,0.996315231,0.00368475,0.001840575,0.000179029
2021-01-25,17:09:16,4.979999924,7.018499756,163.5465088,209.0078888,161.2764893,160.2176056,276.9803772,150.7802887,137.5101166,329.2934265,0.996315231,0.00368475,0.001840575,0.000179029
2021-01-25,17:09:17,4.979800034,7.018299866,163.5465088,208.9906769,161.2757263,160.2180023,276.9792786,150.779129,137.5111389,329.2934265,0.996315231,0.00368475,0.001840575,0.000179029
2021-01-25,17:09:18,4.979899979,7.018099976,163.5465088,208.9756165,161.2754517,160.2178192,276.9797668,150.7784729,137.5116272,329.2934265,0.996315231,0.00368475,0.001840575,0.000179029
2021-01-25,17:09:19,4.979800034,7.01780014,163.5465088,208.9599457,161.2762451,160.2172852,276.9812622,150.7768555,137.5129242,329.2934265,0.996212235,0.00378787,0.001840575,0.000179029
2021-01-25,17:09:20,4.979999924,7.01760025,163.5465088,208.9444275,161.2753906,160.2179413,276.9794617,150.776413,137.5133057,329.2934265,0.996212235,0.00378787,0.001840575,0.000179029
2021-01-25,17:09:21,4.979800034,7.01740036,163.5465088,208.9288483,161.2760162,160.2183228,276.9784851,150.7756805,137.5139008,329.2934265,0.996212235,0.00378787,0.001840575,0.000179029
2021-01-25,17:09:22,4.979800034,7.017199707,163.5475464,208.9115601,161.2762756,160.2178192,276.9797974,150.7753754,137.5141602,329.2934265,0.996212235,0.00378787,0.001840575,0.000179029
2021-01-25,17:09:23,4.979700089,7.016999817,163.5475464,208.8961487,161.2760315,160.2174988,276.9807129,150.7750244,137.5144501,329.2934265,0.996212235,0.00378787,0.001840575,0.000179029
2021-01-25,17:09:24,4.979899979,7.016799927,163.5475464,208.8804169,161.2747955,160.2177124,276.9801025,150.7744751,137.5148621,329.2934265,0.996212235,0.00378787,0.001840575,0.000179029
2021-01-25,17:09:25,4.979800034,7.016500092,163.5475464,208.8650513,161.2754669,160.2173767,276.9810181,150.7736816,137.515625,329.2934265,0.996291428,0.0037086,0.001840575,0.000179029
2021-01-25,17:09:26,4.979999924,7.016300201,163.548584,208.848114,161.2760773,160.2179413,276.9794617,150.7731171,137.5160828,329.2934265,0.996291428,0.0037086,0.001840575,0.000179029
2021-01-25,17:09:27,4.979899979,7.016100311,163.548584,208.8323517,161.2753448,160.2182007,276.9787292,150.7726746,137.5163727,329.2934265,0.996279373,0.00372052,0.001840575,0.000179029
2021-01-25,17:09:28,4.979800034,7.015899658,163.548584,208.817276,161.2750092,160.2176056,276.9803772,150.7723999,137.5166473,329.2934265,0.996279373,0.00372052,0.001840575,0.000179029
2021-01-25,17:09:29,4.979899979,7.015699768,163.548584,208.801712,161.2757874,160.2174377,276.9808655,150.7712097,137.5176086,329.2934265,0.996267624,0.00373238,0.001840575,0.000179029
2021-01-25,17:09:30,4.979700089,7.015599823,163.5495911,208.7857208,161.2746429,160.2172852,276.9812317,150.7713165,137.5175323,329.2934265,0.996267624,0.00373238,0.001840575,0.000179029
2021-01-25,17:09:31,4.979899979,7.015299988,163.5495911,208.7704926,161.275177,160.2176056,276.9803162,150.7705536,137.518158,329.2934265,0.996267624,0.00373238,0.001840575,0.000179029
2021-01-25,17:09:32,4.979700089,7.015100098,163.5495911,208.7539215,161.2765961,160.2179413,276.9794922,150.7700195,137.5186157,329.2934265,0.996267624,0.00373238,0.001840575,0.000179029
2021-01-25,17:09:33,4.979899979,7.014900208,163.5495911,208.7384644,161.2749939,160.2172241,276.9814453,150.7696533,137.5188599,329.2934265,0.996267624,0.00373238,0.001818721,0.000179108
2021-01-25,17:09:34,4.979700089,7.014700317,163.5495911,208.7222443,161.2747955,160.2179413,276.9793701,150.7688446,137.5196381,329.2934265,0.996267624,0.00373238,0.001818721,0.000179108
2021-01-25,17:09:35,4.979800034,7.014499664,163.5495911,208.7069702,161.2752686,160.2176056,276.9804688,150.7686615,137.5197296,329.2934265,0.996267624,0.00373238,0.001818721,0.000179108
2021-01-25,17:09:36,4.979499817,7.014299774,163.5506287,208.6918488,161.2754974,160.2171173,276.9816895,150.7689362,137.5195465,329.2934265,0.996267624,0.00373238,0.001818721,0.000179108
2021-01-25,17:09:37,4.979899979,7.014099884,163.5506287,208.6757965,161.2742462,160.2173767,276.9809875,150.7677612,137.520462,329.2934265,0.996267624,0.00373238,0.001818721,0.000179243
2021-01-25,17:09:38,4.979700089,7.013899994,163.5506287,208.6602325,161.2749329,160.2176056,276.9803467,150.7675476,137.5206451,329.2934265,0.996267624,0.00373238,0.001818721,0.000179243
2021-01-25,17:09:39,4.979600143,7.013700104,163.5506287,208.6459656,161.2740173,160.2179413,276.9794312,150.7671204,137.5209503,329.2934265,0.996267624,0.00373238,0.001818721,0.000179243
2021-01-25,17:09:40,4.979499817,7.013600159,163.5506287,208.6303864,161.2737579,160.2173157,276.9810486,150.7664948,137.5215607,329.2934265,0.996267624,0.00373238,0.001818721,0.000179243
2021-01-25,17:09:41,4.979399872,7.013400269,163.5506287,208.612915,161.2741852,160.2176056,276.9804077,150.7655792,137.5223083,329.2934265,0.996267624,0.00373238,0.001818721,0.000179243
2021-01-25,17:09:42,4.979700089,7.013200378,163.5516815,208.5987091,161.2740021,160.21698,276.9819641,150.7655792,137.5222778,329.2934265,0.996267624,0.00373238,0.001818721,0.000179218
2021-01-25,17:09:43,4.979499817,7.012999725,163.5516815,208.5828552,161.2744141,160.2174377,276.9808044,150.7657471,137.5221558,329.2934265,0.996267624,0.00373238,0.001818721,0.000179218
2021-01-25,17:09:44,4.979600143,7.01269989,163.5516815,208.5669861,161.2739258,160.2176056,276.9802551,150.7649384,137.5228119,329.2934265,0.996267624,0.00373238,0.001818721,0.000179218
2021-01-25,17:09:45,4.979499817,7.012599945,163.5516815,208.5525055,161.2737427,160.2174377,276.9808044,150.7645874,137.5231323,329.2934265,0.996267624,0.00373238,0.001818721,0.000179218
2021-01-25,17:09:46,4.979399872,7.012400055,163.5516815,208.5366211,161.2745667,160.2175446,276.9805603,150.7641144,137.5234833,329.2934265,0.996267624,0.00373238,0.001818721,0.000179218
2021-01-25,17:09:47,4.979499817,7.012200165,163.5516815,208.5217438,161.2731323,160.2171631,276.9815979,150.7636566,137.5239105,329.2934265,0.996259689,0.00374031,0.001818721,0.000179056
2021-01-25,17:09:48,4.979399872,7.012000275,163.5526886,208.5053101,161.2746429,160.217041,276.9818726,150.7634735,137.5240021,329.2934265,0.996259689,0.00374031,0.001852726,0.000179243
2021-01-25,17:09:49,4.979499817,7.01190033,163.5526886,208.4909973,161.2742767,160.2172852,276.9812927,150.7632904,137.5242004,329.2934265,0.996259689,0.00374031,0.001852726,0.000179243
2021-01-25,17:09:50,4.979299927,7.011699677,163.5526886,208.4764099,161.2745667,160.2169342,276.9821777,150.7634735,137.5240936,329.2934265,0.996259689,0.00374031,0.001852726,0.000179243
2021-01-25,17:09:51,4.979199982,7.011499786,163.5526886,208.4610443,161.2741852,160.2168274,276.9825134,150.7624817,137.5248413,329.2934265,0.996259689,0.00374031,0.001852726,0.000179243
2021-01-25,17:09:52,4.979399872,7.011299896,163.5526886,208.4461212,161.274292,160.2171631,276.9816284,150.7626648,137.5247345,329.2934265,0.996259689,0.00374031,0.001852726,0.000179243
2021-01-25,17:09:53,4.979199982,7.011199951,163.5537109,208.4307251,161.2739563,160.2173157,276.9811401,150.7622833,137.5249786,329.2934265,0.996259689,0.00374031,0.001852726,0.000179243
2021-01-25,17:09:54,4.979299927,7.011000061,163.5537109,208.4150238,161.2738037,160.2167206,276.9828186,150.7615814,137.5256653,329.2934265,0.996259689,0.00374031,0.001852726,0.000179243
2021-01-25,17:09:55,4.979100037,7.010800171,163.5547333,208.3999023,161.2732697,160.2176056,276.9803162,150.7612305,137.5258942,329.2934265,0.996259689,0.00374031,0.001852726,0.000179243
2021-01-25,17:09:56,4.979199982,7.010600281,163.5547333,208.383316,161.2738037,160.2167206,276.9827881,150.7611237,137.526001,329.2934265,0.996259689,0.00374031,0.001852726,0.000179136
2021-01-25,17:09:57,4.978900146,7.010399628,163.5547333,208.3695984,161.2750092,160.2168274,276.9824524,150.7612305,137.5258789,329.2934265,0.996259689,0.00374031,0.001852726,0.000179136
2021-01-25,17:09:58,4.979000092,7.010199738,163.5547333,208.3551178,161.2735443,160.2166595,276.9829712,150.760849,137.5262451,329.2934265,0.996259689,0.00374031,0.001852726,0.000179136
2021-01-25,17:09:59,4.979100037,7.010099792,163.5558014,208.3387299,161.2731628,160.2167816,276.9826965,150.7612305,137.5259399,329.2934265,0.996259689,0.00374031,0.001852726,0.000179136
2021-01-25,17:10:00,4.979000092,7.009899902,163.5547943,208.3240967,161.2736511,160.2168274,276.9825439,150.7600098,137.526886,329.2934265,0.996259689,0.00374031,0.001852726,0.000179136
2021-01-25,17:10:01,4.978900146,7.009700012,163.5547943,208.3082123,161.2742004,160.2169342,276.9821777,150.7597351,137.5271759,329.2934265,0.996259689,0.00374031,0.001852726,0.000179136
2021-01-25,17:10:02,4.979000092,7.009600067,163.5547943,208.2939606,161.2738647,160.2168274,276.9825134,150.7601929,137.5267639,329.2934265,0.996259689,0.00374031,0.001852726,0.000179252
2021-01-25,17:10:03,4.979100037,7.009400177,163.5558319,208.2786102,161.2734985,160.21698,276.9819946,150.7589264,137.5278168,329.2934265,0.996259689,0.00374031,0.001852726,0.000179252
2021-01-25,17:10:04,4.97879982,7.009200287,163.5558319,208.2640991,161.2732544,160.2166138,276.9830933,150.759552,137.5272827,329.2934265,0.996259689,0.00374031,0.001822042,0.000179252
2021-01-25,17:10:05,4.978900146,7.008999634,163.5558319,208.2483368,161.2723694,160.2167816,276.9827271,150.7591095,137.5276947,329.2934265,0.996259689,0.00374031,0.001836379,0.000179252
2021-01-25,17:10:06,4.97879982,7.008799744,163.5558319,208.233902,161.2732849,160.216507,276.9834595,150.759552,137.527298,329.2934265,0.996259689,0.00374031,0.001836379,0.000179252
2021-01-25,17:10:07,4.978699875,7.008599854,163.5558319,208.2176819,161.2737274,160.2169342,276.9821777,150.7589264,137.5277863,329.2934265,0.996259689,0.00374031,0.001836379,0.000179252
2021-01-25,17:10:08,4.97879982,7.008499908,163.5569458,208.2047577,161.2727051,160.216507,276.9833679,150.7581024,137.5285034,329.2934265,0.996259689,0.00374031,0.001836379,0.000179252
2021-01-25,17:10:09,4.97859993,7.008200073,163.5569458,208.1894684,161.2728424,160.216568,276.9832153,150.7584686,137.5281982,329.2934265,0.996259689,0.00374031,0.00181942,0.000179252
2021-01-25,17:10:10,4.97879982,7.008100128,163.5569458,208.1744995,161.2732086,160.216217,276.9841614,150.7579346,137.528656,329.2934265,0.996259689,0.00374031,0.00181942,0.000179252
2021-01-25,17:10:11,4.97859993,7.007900238,163.5569458,208.1597595,161.27388,160.2168274,276.9823608,150.7577515,137.5288391,329.2934265,0.996259689,0.00374031,0.00181942,0.000179252
2021-01-25,17:10:12,4.978699875,7.007800293,163.5579529,208.1453552,161.2732391,160.216568,276.9831543,150.7575684,137.5289612,329.2934265,0.996259689,0.00374031,0.00181942,0.000179252
2021-01-25,17:10:13,4.978499985,7.00759964,163.5579529,208.1305847,161.2718048,160.2163391,276.9838867,150.7580261,137.5286255,329.2934265,0.996259689,0.00374031,0.00181942,0.000179252
2021-01-25,17:10:14,4.97859993,7.007499695,163.5579529,208.1163025,161.2731018,160.2167206,276.9828186,150.7572174,137.5292664,329.2934265,0.996259689,0.00374031,0.00181942,0.000179252
2021-01-25,17:10:15,4.978300095,7.007299805,163.5579529,208.1009827,161.272049,160.216507,276.9834595,150.7575684,137.5289154,329.2934265,0.996259689,0.00374031,0.00181942,0.000179252
2021-01-25,17:10:16,4.97840004,7.007099915,163.5579529,208.0861511,161.2732849,160.2162628,276.9840088,150.7568359,137.5294952,329.2934265,0.996259689,0.00374031,0.00181942,0.000179252
2021-01-25,17:10:17,4.97820015,7.006900024,163.5590668,208.0708313,161.2742615,160.2160645,276.9846191,150.7574921,137.5290527,329.2934265,0.996307221,0.00369274,0.00181942,0.000179252
2021-01-25,17:10:18,4.97840004,7.006800079,163.5590668,208.0552368,161.2728271,160.2162628,276.9839783,150.7577515,137.5287781,329.2934265,0.996307221,0.00369274,0.00181942,0.000179252
2021-01-25,17:10:19,4.97820015,7.006600189,163.5590668,208.0424042,161.2723846,160.216507,276.983429,150.7570953,137.5293121,329.2934265,0.996307221,0.00369274,0.00181942,0.000179252
2021-01-25,17:10:20,4.978099823,7.006400299,163.5590668,208.027771,161.2725067,160.216217,276.9841614,150.757019,137.5294189,329.2934265,0.996315231,0.00368475,0.00181942,0.000179222
2021-01-25,17:10:21,4.978300095,7.006199646,163.5590668,208.0126343,161.272644,160.2163391,276.9845886,150.7566528,137.5296783,329.2934265,0.996315231,0.00368475,0.00181942,0.000179222
2021-01-25,17:10:22,4.978099823,7.006099701,163.5600739,207.997345,161.2728424,160.215744,276.9855042,150.756485,137.5298309,329.2934265,0.996315231,0.00368475,0.001836641,0.000179222
2021-01-25,17:10:23,4.978300095,7.005899811,163.5600739,207.9833374,161.2722778,160.2160645,276.9846191,150.7563019,137.5299835,329.2934265,0.996315231,0.00368475,0.001836641,0.000179222
2021-01-25,17:10:24,4.977999878,7.005699921,163.5600739,207.9684296,161.2727509,160.216507,276.9833374,150.7574005,137.529129,329.2934265,0.996315231,0.00368475,0.001836641,0.000179222
2021-01-25,17:10:25,4.977799988,7.005599976,163.5600739,207.9573669,161.2718353,160.2161713,276.9842834,150.7559204,137.530304,329.2934265,0.996315231,0.00368475,0.001836641,0.000179222
2021-01-25,17:10:26,4.977899933,7.005400085,163.5600739,207.940155,161.2725525,160.215744,276.9856262,150.7563019,137.5300293,329.2934265,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:27,4.977999878,7.00530014,163.5600739,207.9258881,161.2718658,160.2157898,276.98526,150.7561035,137.5301971,329.2934265,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:28,4.977799988,7.005000305,163.5600739,207.9108429,161.2726898,160.2159424,276.9848633,150.7561951,137.5299683,329.2934265,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:29,4.977700043,7.00490036,163.5611267,207.8967438,161.2727661,160.215683,276.9857788,150.7557373,137.530426,329.2934265,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:30,4.977600098,7.004699707,163.5611267,207.8823395,161.2721558,160.2156219,276.9855652,150.756012,137.5302429,329.2934265,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:31,4.977500153,7.004599762,163.5611267,207.8679047,161.2722473,160.215683,276.9859924,150.7563019,137.5299988,329.2934265,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:32,4.977600098,7.004399872,163.5611267,207.8549957,161.2725525,160.2158356,276.985199,150.7558289,137.530365,329.2934265,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:33,4.977299881,7.004299927,163.5621338,207.839798,161.2719269,160.215744,276.9856262,150.7556458,137.5305786,329.2934265,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:34,4.977500153,7.004100037,163.5610962,207.8251038,161.2726288,160.2156219,276.9858704,150.7552948,137.5308685,330.712738,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:35,4.977299881,7.003900146,163.5621796,207.8101654,161.2713165,160.215332,276.9866638,150.7561951,137.5301056,330.712738,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:36,4.977099991,7.003700256,163.5621796,207.7964478,161.2725372,160.2157898,276.985321,150.7559204,137.5303345,330.712738,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:37,4.977299881,7.003600311,163.5621796,207.7827606,161.2718658,160.2154846,276.9861755,150.7558289,137.5303955,330.712738,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:38,4.977199936,7.003399658,163.5621796,207.768219,161.2727661,160.2149963,276.9874878,150.7561035,137.5301971,330.712738,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:39,4.977500153,7.003299713,163.5621796,207.7541504,161.2715149,160.2153625,276.9864502,150.7558289,137.5303497,330.8193665,0.996315231,0.00368475,0.001836641,0.00017911
2021-01-25,17:10:40,4.977099991,7.003099823,163.5621796,207.7408295,161.2722778,160.2148743,276.987915,150.7561035,137.5301514,330.8193665,0.996315231,0.00368475,0.001836641,0.000179225
2021-01-25,17:10:41,4.977199936,7.002999878,163.5621796,207.7255402,161.270813,160.2158966,276.9850464,150.7558289,137.530365,330.8193665,0.996315231,0.00368475,0.001836641,0.000179225
2021-01-25,17:10:42,4.976900101,7.002700043,163.5633087,207.7119446,161.2726135,160.2149353,276.9877014,150.7556458,137.5305939,330.8193665,0.996315231,0.00368475,0.001836641,0.000179225
2021-01-25,17:10:43,4.976699829,7.002700043,163.5633087,207.6975861,161.2714386,160.2146301,276.9883423,150.7556458,137.5304718,330.8193665,0.996315231,0.00368475,0.001836641,0.000179225
2021-01-25,17:10:44,4.976900101,7.002500153,163.5633087,207.6839447,161.2728119,160.2155609,276.9860535,150.7557373,137.5304871,330.8193665,0.996315231,0.00368475,0.001836641,0.000179225
2021-01-25,17:10:45,4.976699829,7.002300262,163.5633087,207.6703186,161.2718964,160.2146301,276.9884644,150.7555542,137.5306091,330.8193665,0.996315231,0.00368475,0.001836641,0.000179225
2021-01-25,17:10:46,4.976599884,7.002100372,163.5643463,207.6561737,161.270874,160.2150879,276.9871826,150.7556458,137.5305939,330.8193665,0.996311264,0.00368875,0.001836641,0.000179225
2021-01-25,17:10:47,4.976800156,7.001999664,163.5643463,207.6419678,161.2719269,160.215332,276.9866943,150.7555542,137.5306091,330.8193665,0.996311264,0.00368875,0.001836641,0.000179225
2021-01-25,17:10:48,4.976699829,7.001899719,163.5643463,207.6276855,161.272522,160.2149353,276.9876709,150.7551117,137.5309906,330.8193665,0.996311264,0.00368875,0.001836641,0.000179225
2021-01-25,17:10:49,4.976599884,7.001699829,163.5643463,207.6130829,161.2717743,160.2146912,276.9882507,150.7558289,137.5303497,334.383606,0.996311264,0.00368875,0.001836641,0.000179225
2021-01-25,17:10:50,4.976499939,7.001599884,163.5643463,207.599411,161.2722473,160.2148743,276.987915,150.7554779,137.5307159,334.383606,0.996311264,0.00368875,0.001880087,0.000179225
2021-01-25,17:10:51,4.976599884,7.001399994,163.5643463,207.5867462,161.273468,160.2145996,276.9885864,150.7559204,137.5303192,334.383606,0.996311264,0.00368875,0.001880087,0.000179225
2021-01-25,17:10:52,4.976399994,7.001300049,163.5653534,207.5725403,161.2720947,160.2149963,276.9876404,150.7551117,137.5309448,334.383606,0.996311264,0.00368875,0.001880087,0.000179225
2021-01-25,17:10:53,4.976200104,7.001200104,163.5653534,207.5589905,161.2730408,160.2148743,276.9879761,150.7561951,137.5300903,334.383606,0.996311264,0.00368875,0.001880087,0.000179225
2021-01-25,17:10:54,4.976499939,7.001100159,163.5653534,207.5450134,161.2726898,160.2148285,276.987793,150.7563019,137.530014,334.5262146,0.996311264,0.00368875,0.001814524,0.000179132
2021-01-25,17:10:55,4.976200104,7.000900269,163.5653534,207.5316162,161.273056,160.2144318,276.9890442,150.7556458,137.5305939,334.5262146,0.996299362,0.00370067,0.001814524,0.000179132
2021-01-25,17:10:56,4.975999832,7.000800323,163.5653534,207.5180359,161.2725067,160.2146301,276.9885559,150.7563019,137.5299835,334.5262146,0.996299362,0.00370067,0.001814524,0.000179132
2021-01-25,17:10:57,4.976200104,7.00059967,163.5664368,207.5029602,161.2734833,160.2147675,276.9880676,150.7558289,137.5303497,334.5262146,0.996299362,0.00370067,0.001804734,0.000179116
2021-01-25,17:10:58,4.976100159,7.000499725,163.5664368,207.4889221,161.274765,160.2146301,276.9885559,150.7559204,137.5302887,334.5262146,0.996267624,0.00373238,0.001804734,0.000179085
2021-01-25,17:10:59,4.975899887,7.00039978,163.5664368,207.4757996,161.2737579,160.214386,276.9892273,150.7557373,137.530426,334.6400757,0.996267624,0.00373238,0.001804734,0.000179085
2021-01-25,17:11:00,4.975999832,7.000299835,163.5664368,207.4616699,161.2744751,160.2144318,276.9890137,150.7558289,137.530365,334.6400757,0.996267624,0.00373238,0.001804734,0.000179085
2021-01-25,17:11:01,4.975699997,7.000099945,163.5674591,207.4479218,161.2753296,160.2150269,276.9873047,150.7563019,137.5300446,334.6400757,0.996267624,0.00373238,0.001804734,0.000179085
2021-01-25,17:11:02,4.975799942,7.0,163.5674591,207.4359283,161.275589,160.2138824,276.9905701,150.7567444,137.5296478,334.6400757,0.996267624,0.00373238,0.001804734,0.000179085
2021-01-25,17:11:03,4.975899887,6.99980011,163.5674591,207.4211121,161.2760468,160.2141266,276.9899597,150.7559204,137.5303192,334.6400757,0.996267624,0.00373238,0.001804734,0.000179085
2021-01-25,17:11:04,4.975699997,6.99980011,163.5674591,207.406601,161.2774811,160.2140045,276.9902649,150.7563019,137.5300598,334.6400757,0.996267624,0.00373238,0.001804734,0.000179085
2021-01-25,17:11:05,4.975600052,6.999700165,163.5674591,207.3947449,161.2776031,160.214325,276.9892578,150.7569275,137.52948,334.6400757,0.996279373,0.00372052,0.00181601,0.000179085
2021-01-25,17:11:06,4.975699997,6.99960022,163.5674591,207.3807373,161.2775116,160.2142334,276.9897156,150.7563019,137.530014,334.6400757,0.996279373,0.00372052,0.00181601,0.000179085
2021-01-25,17:11:07,4.975400162,6.999500275,163.5685272,207.3666534,161.2788544,160.2142334,276.9896545,150.7557373,137.530426,334.6400757,0.996279373,0.00372052,0.00181601,0.000179085
2021-01-25,17:11:08,4.975500107,6.99940033,163.5685272,207.3531036,161.2789764,160.2139587,276.9903259,150.7569275,137.5294647,334.6400757,0.996279373,0.00372052,0.00181601,0.000179085
2021-01-25,17:11:09,4.975400162,6.999199677,163.5685272,207.3409882,161.2807159,160.2138824,276.9906616,150.7567444,137.5296478,334.6400757,0.996279373,0.00372052,0.00181601,0.000179085
2021-01-25,17:11:10,4.975500107,6.999099731,163.5685272,207.3264008,161.2809296,160.2141266,276.9898987,150.7574005,137.5291595,334.6400757,0.996279373,0.00372052,0.00181601,0.000179085
2021-01-25,17:11:11,4.975299835,6.998999786,163.5695801,207.3127899,161.2812042,160.2142792,276.9894104,150.7568359,137.529541,334.6400757,0.996247788,0.00375223,0.00181601,0.000179085
2021-01-25,17:11:12,4.975400162,6.998899841,163.5695801,207.2987366,161.2822723,160.2139587,276.990387,150.7569275,137.52948,334.6400757,0.996247788,0.00375223,0.00181601,0.000179085
2021-01-25,17:11:13,4.975,6.998799896,163.5695801,207.2857513,161.2836151,160.2144318,276.9891052,150.7566528,137.5297089,334.6400757,0.996247788,0.00375223,0.00181601,0.000179085
2021-01-25,17:11:14,4.975099945,6.998699951,163.5695801,207.2725067,161.2839355,160.2141266,276.9899292,150.7575684,137.5289612,334.5154724,0.996247788,0.00375223,0.00181601,0.000179085
2021-01-25,17:11:15,4.974900055,6.998600006,163.5695801,207.2588348,161.2851868,160.2137756,276.9908447,150.7570953,137.5293274,334.5154724,0.996247788,0.00375223,0.00181601,0.000179272
2021-01-25,17:11:16,4.975,6.998500061,163.5695801,207.2447205,161.2862854,160.213562,276.9913635,150.7574005,137.5291138,334.5154724,0.996247788,0.00375223,0.00181601,0.000179272
2021-01-25,17:11:17,4.97480011,6.998400116,163.5695801,207.2330627,161.2868805,160.2137299,276.9910889,150.7577515,137.5288086,334.5154724,0.996168366,0.00383162,0.00181601,0.000179272
2021-01-25,17:11:18,4.974700165,6.998300171,163.5695801,207.219101,161.2880096,160.2136688,276.9909668,150.7569275,137.5294647,334.5154724,0.996168366,0.00383162,0.00181601,0.000179272
2021-01-25,17:11:19,4.974900055,6.998200226,163.5706024,207.2057037,161.2882996,160.213562,276.9916077,150.7585602,137.5281525,334.3668213,0.996168366,0.00383162,0.00181601,0.000179272
2021-01-25,17:11:20,4.97480011,6.998100281,163.5706024,207.1937408,161.2893677,160.2132874,276.992157,150.7575684,137.5289154,334.3668213,0.996168366,0.00383162,0.00181601,0.000179272
2021-01-25,17:11:21,4.974599838,6.998000336,163.5706024,207.1799774,161.2901154,160.2134094,276.9919434,150.7581024,137.5285492,334.3668213,0.99624382,0.00375616,0.00181601,0.000179272
2021-01-25,17:11:22,4.97480011,6.997899628,163.5706024,207.1655579,161.2904358,160.213501,276.9916382,150.7574921,137.529068,334.3668213,0.99624382,0.00375616,0.00181601,0.000179272
2021-01-25,17:11:23,4.974599838,6.997799683,163.5706024,207.1528625,161.2931976,160.2134552,276.9917603,150.7576599,137.5288544,334.3668213,0.99624382,0.00375616,0.00181601,0.000179272
2021-01-25,17:11:24,4.974499893,6.997699738,163.5706024,207.1398773,161.2921448,160.2134552,276.9916992,150.7579346,137.528656,334.2386475,0.99624382,0.00375616,0.00181601,0.000179272
2021-01-25,17:11:25,4.974599838,6.997599792,163.5716553,207.1265717,161.2937927,160.2137299,276.9910278,150.7581024,137.5284882,334.2386475,0.99624382,0.00375616,0.00181601,0.000179272
2021-01-25,17:11:26,4.974499893,6.997499847,163.5716553,207.113678,161.2941589,160.2136078,276.9907837,150.7579346,137.528656,334.2386475,0.99624382,0.00375616,0.00181601,0.000179272
2021-01-25,17:11:27,4.974599838,6.997399902,163.5716553,207.1006165,161.2948608,160.2130585,276.9928894,150.7581024,137.5284729,334.2386475,0.99624382,0.00375616,0.00181601,0.000179272
2021-01-25,17:11:28,4.974399948,6.997200012,163.5716553,207.0882416,161.2959442,160.2132416,276.9923401,150.758667,137.5280151,334.2386475,0.99624382,0.00375616,0.00181601,0.000179272
2021-01-25,17:11:29,4.974300003,6.997200012,163.5716553,207.0748901,161.296875,160.2127228,276.9937744,150.7582855,137.5283508,334.061554,0.99624382,0.00375616,0.00181601,0.000179272
2021-01-25,17:11:30,4.974399948,6.997000122,163.5716553,207.0613251,161.2971497,160.2132874,276.992157,150.7588501,137.5278931,334.061554,0.99624382,0.00375616,0.001825539,0.000179272
