date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:11:31,4.974200058,6.996900177,163.5727844,207.0492249,161.2983398,160.213562,276.9929504,150.7587433,137.5277863,334.061554,0.99624382,0.00375616,0.001825539,0.000179272
2021-01-25,17:11:32,4.974100113,6.996800232,163.5727844,207.0358734,161.2997742,160.2128448,276.9921875,150.7591095,137.5279541,334.061554,0.99624382,0.00375616,0.001822304,0.000179272
2021-01-25,17:11:33,4.973899841,6.996700287,163.5727844,207.0213165,161.3001251,160.2134552,276.9933167,150.7587433,137.5276794,334.061554,0.99624382,0.00375616,0.001822304,0.000179272
2021-01-25,17:11:34,4.973699951,6.996600342,163.5727844,207.0094299,161.3010406,160.2127228,276.9938354,150.7582855,137.5283356,333.9333496,0.996188278,0.00381171,0.001822304,0.000179272
2021-01-25,17:11:35,4.973799896,6.996399689,163.5727844,206.9964294,161.3018494,160.2129517,276.9931335,150.7591095,137.5276947,333.9333496,0.996188278,0.00381171,0.001822304,0.000179272
2021-01-25,17:11:36,4.973600006,6.996199799,163.5727844,206.9836731,161.3036194,160.2129517,276.9932251,150.759201,137.5276184,333.9333496,0.996188278,0.00381171,0.001822304,0.0001791
2021-01-25,17:11:37,4.973799896,6.996299744,163.5748749,206.969635,161.3032227,160.2130585,276.9929199,150.7591095,137.5276947,333.9333496,0.996188278,0.00381171,0.001822304,0.0001791
2021-01-25,17:11:38,4.973600006,6.996099854,163.5738373,206.9587402,161.3039703,160.2129517,276.993103,150.7584686,137.5281982,333.9333496,0.996275635,0.00372445,0.001822304,0.0001791
2021-01-25,17:11:39,4.973799896,6.995899963,163.5738373,206.9449921,161.3049164,160.2131805,276.9926147,150.7597351,137.5271759,333.7710266,0.996275635,0.00372445,0.001822304,0.0001791
2021-01-25,17:11:40,4.973400116,6.995800018,163.5738373,206.9324951,161.305603,160.2128906,276.9932251,150.7591095,137.52771,333.7710266,0.996279373,0.00372052,0.001827987,0.0001791
2021-01-25,17:11:41,4.973199844,6.995700073,163.5738373,206.9190674,161.3060913,160.2123413,276.9949036,150.7593842,137.52742,333.7710266,0.996279373,0.00372052,0.001827987,0.0001791
2021-01-25,17:11:42,4.973500061,6.995500183,163.5738373,206.9063568,161.3085327,160.2126923,276.993927,150.759552,137.5272827,333.7710266,0.996279373,0.00372052,0.001827987,0.0001791
2021-01-25,17:11:43,4.973099899,6.995400238,163.5748444,206.894104,161.3094177,160.2124634,276.9945984,150.7596436,137.5273743,333.7710266,0.996279373,0.00372052,0.001827987,0.0001791
2021-01-25,17:11:44,4.973300171,6.995200348,163.575943,206.8810272,161.3086243,160.2129517,276.9931335,150.7593842,137.5270691,333.5904541,0.996279373,0.00372052,0.001827987,0.0001791
2021-01-25,17:11:45,4.973099899,6.996399689,163.575943,206.8679352,161.3106384,160.2124634,276.9945679,150.7601013,137.5268097,333.5904541,0.996279373,0.00372052,0.001827987,0.0001791
2021-01-25,17:11:46,4.973199844,6.99960022,163.5749054,206.8561401,161.3104858,160.2131042,276.9927673,150.7596436,137.5272369,333.5904541,0.996279373,0.00372052,0.001827987,0.0001791
2021-01-25,17:11:47,4.972999954,7.002200317,163.5749054,206.8432465,161.3111572,160.2128906,276.9932251,150.760376,137.5266113,333.5904541,0.996196213,0.00380379,0.001857883,0.0001791
2021-01-25,17:11:48,4.973199844,7.004199982,163.5759125,206.8298645,161.312439,160.2127228,276.9937744,150.7598419,137.5270691,333.5904541,0.996208115,0.00379186,0.001853075,0.0001791
2021-01-25,17:11:49,4.972999954,7.005899811,163.5759125,206.8179474,161.3122101,160.2127228,276.993866,150.7596436,137.5272522,333.4252319,0.996208115,0.00379186,0.001853075,0.0001791
2021-01-25,17:11:50,4.973199844,7.007700348,163.5759125,206.8055115,161.3134308,160.2125244,276.9942932,150.7605591,137.5264587,333.4252319,0.996208115,0.00379186,0.001853075,0.0001791
2021-01-25,17:11:51,4.973099899,7.009300232,163.5759125,206.7917328,161.313797,160.2131042,276.9927368,150.7604523,137.5265198,333.4252319,0.996208115,0.00379186,0.001853075,0.0001791
2021-01-25,17:11:52,4.972999954,7.010900116,163.5759125,206.7801514,161.315033,160.2128448,276.9933777,150.760376,137.5266113,333.4252319,0.996208115,0.00379186,0.001853075,0.0001791
2021-01-25,17:11:53,4.973300171,7.012200165,163.5769348,206.7681274,161.3160706,160.213562,276.9915771,150.7604523,137.5265045,333.4252319,0.996208115,0.00379186,0.001853075,0.0001791
2021-01-25,17:11:54,4.972999954,7.013800049,163.5769348,206.7551422,161.3167572,160.2128448,276.9933472,150.7605591,137.5264282,333.2034607,0.996208115,0.00379186,0.001853075,0.0001791
2021-01-25,17:11:55,4.972900009,7.015200043,163.5769348,206.7427673,161.3179932,160.2130127,276.9938354,150.7607422,137.5263214,333.2034607,0.996208115,0.00379186,0.001853075,0.0001791
2021-01-25,17:11:56,4.973400116,7.016600037,163.5769348,206.7297363,161.3171997,160.2131805,276.9924316,150.7604523,137.5264893,333.2034607,0.996208115,0.00379186,0.001853075,0.0001791
2021-01-25,17:11:57,4.973199844,7.017900085,163.5769348,206.7173309,161.3179932,160.2128906,276.9933167,150.7605591,137.5265656,333.2034607,0.996208115,0.00379186,0.001853075,0.0001791
2021-01-25,17:11:58,4.973300171,7.019200134,163.5779572,206.7062531,161.3192596,160.213562,276.9916077,150.7607422,137.5263062,333.2034607,0.996319199,0.00368082,0.001795817,0.0001791
2021-01-25,17:11:59,4.973500061,7.020500183,163.5779572,206.6924133,161.3196716,160.2131042,276.9927063,150.7606354,137.526413,333.0736694,0.996319199,0.00368082,0.001795817,0.0001791
2021-01-25,17:12:00,4.973400116,7.021600342,163.5779572,206.6802826,161.3204498,160.213562,276.9915161,150.760376,137.5266113,333.0736694,0.996319199,0.00368082,0.001795817,0.0001791
2021-01-25,17:12:01,4.973699951,7.022799683,163.5769501,206.6673279,161.3208771,160.2133484,276.9921265,150.760849,137.5262299,333.0736694,0.996319199,0.00368082,0.001795817,0.000179116
2021-01-25,17:12:02,4.973799896,7.023999786,163.5791626,206.6555634,161.3203278,160.2131805,276.9924927,150.7610321,137.5260773,333.0736694,0.996319199,0.00368082,0.001795817,0.000179116
2021-01-25,17:12:03,4.973699951,7.025099945,163.5791626,206.6425171,161.3209076,160.2137756,276.9908752,150.7611237,137.5259705,333.0736694,0.996319199,0.00368082,0.001804646,0.000179116
2021-01-25,17:12:04,4.974100113,7.026100159,163.5791626,206.6312408,161.3224182,160.2142334,276.9896545,150.7602844,137.5267334,332.951416,0.996319199,0.00368082,0.001804646,0.000179168
2021-01-25,17:12:05,4.974000168,7.027200317,163.5801849,206.6180267,161.3237762,160.2138824,276.990509,150.760849,137.5262604,332.951416,0.996319199,0.00368082,0.001804646,0.000179168
2021-01-25,17:12:06,4.974300003,7.028199768,163.5791626,206.6056366,161.3231354,160.2144318,276.9890442,150.7604523,137.5265503,332.951416,0.996319199,0.00368082,0.001804646,0.000179168
2021-01-25,17:12:07,4.974599838,7.029100037,163.5791626,206.5942688,161.3245239,160.2142334,276.9896545,150.760849,137.5262604,332.951416,0.996319199,0.00368082,0.001804646,0.000179168
2021-01-25,17:12:08,4.974700165,7.030000305,163.5791626,206.5813446,161.3252563,160.2144318,276.9890747,150.7598419,137.5270691,332.951416,0.996319199,0.00368082,0.001804646,0.000179168
2021-01-25,17:12:09,4.974599838,7.030799866,163.5801697,206.5699463,161.326004,160.2142792,276.9893799,150.7605591,137.5264282,332.7543945,0.996319199,0.00368082,0.001804646,0.000179168
2021-01-25,17:12:10,4.975099945,7.031700134,163.5801697,206.5571136,161.3256683,160.2144775,276.9889832,150.7600098,137.5269012,332.7543945,0.996319199,0.00368082,0.001804646,0.000179168
2021-01-25,17:12:11,4.974900055,7.032499695,163.5801697,206.5457764,161.3267822,160.2149963,276.9876099,150.7601929,137.5267639,332.7543945,0.996319199,0.00368082,0.001804646,0.000179168
2021-01-25,17:12:12,4.975500107,7.033300018,163.5791626,206.5328369,161.3278961,160.2147675,276.9881287,150.7592926,137.5275574,332.7543945,0.996319199,0.00368082,0.001804646,0.000179168
2021-01-25,17:12:13,4.975400162,7.034100342,163.5802307,206.5208282,161.3278046,160.2154846,276.9862061,150.758667,137.5280304,332.7543945,0.996319199,0.00368082,0.001804646,0.000179168
2021-01-25,17:12:14,4.975600052,7.034799957,163.5802307,206.5082703,161.3287048,160.215744,276.9855347,150.758667,137.5279999,332.6264038,0.996319199,0.00368082,0.00181365,0.00017914
2021-01-25,17:12:15,4.975500107,7.035500336,163.5802307,206.4971313,161.3295441,160.2151642,276.9870605,150.7585602,137.5281372,332.6264038,0.996319199,0.00368082,0.00181365,0.00017914
2021-01-25,17:12:16,4.975999832,7.036199951,163.5802307,206.4852448,161.3299713,160.215744,276.9853821,150.7582855,137.5283203,332.6264038,0.996319199,0.00368082,0.00181365,0.00017914
2021-01-25,17:12:17,4.976200104,7.03690033,163.5802307,206.472229,161.3305664,160.2160645,276.9846497,150.7572174,137.5292511,332.6264038,0.996319199,0.00368082,0.001795904,0.00017914
2021-01-25,17:12:18,4.975999832,7.0375,163.5812988,206.4606781,161.3308868,160.2164459,276.9836121,150.7578583,137.5287476,332.6264038,0.996319199,0.00368082,0.001795904,0.00017914
2021-01-25,17:12:19,4.976499939,7.038200378,163.5812988,206.4494324,161.3314056,160.2159424,276.9849548,150.7568359,137.5295258,332.4656372,0.996283493,0.00371652,0.001795904,0.000179087
2021-01-25,17:12:20,4.976800156,7.038700104,163.5812988,206.4368439,161.3324127,160.2167206,276.9828186,150.7565613,137.5297852,332.4656372,0.996283493,0.00371652,0.001795904,0.000179087
2021-01-25,17:12:21,4.976900101,7.039299774,163.5823059,206.4243469,161.3318787,160.216568,276.9831848,150.7563019,137.529953,332.4656372,0.996255722,0.00374424,0.001827637,0.000179087
2021-01-25,17:12:22,4.976800156,7.039800262,163.5823059,206.4128876,161.3331299,160.2167816,276.982666,150.7553711,137.530777,332.4656372,0.996255722,0.00374424,0.001827637,0.000179087
2021-01-25,17:12:23,4.977399826,7.040399933,163.5823059,206.4014435,161.3327026,160.2172241,276.9813843,150.7551117,137.5310364,332.4656372,0.996255722,0.00374424,0.001827637,0.000179087
2021-01-25,17:12:24,4.977600098,7.040899658,163.5823059,206.3895569,161.3338928,160.2174988,276.9806824,150.754837,137.5312347,332.3060608,0.996370773,0.0036292,0.001827637,0.000179145
2021-01-25,17:12:25,4.977799988,7.041300201,163.5823059,206.3773804,161.3347321,160.2172852,276.9812317,150.7538452,137.5320129,332.3060608,0.996370773,0.0036292,0.001827637,0.000179145
2021-01-25,17:12:26,4.977700043,7.041699982,163.5833282,206.365448,161.3353577,160.2177124,276.980072,150.7544861,137.5315247,332.3060608,0.996370773,0.0036292,0.001827637,0.000179145
2021-01-25,17:12:27,4.978099823,7.042199707,163.5833282,206.3532562,161.3357239,160.2179413,276.9794312,150.7528229,137.5328674,332.3060608,0.996370773,0.0036292,0.001827637,0.000179145
2021-01-25,17:12:28,4.97840004,7.04260025,163.5833282,206.342514,161.3355865,160.2181549,276.9788818,150.7525635,137.5331116,332.3060608,0.996370773,0.0036292,0.001827637,0.000179197
2021-01-25,17:12:29,4.978499985,7.043000031,163.5833282,206.3298798,161.3358154,160.2185364,276.9778442,150.7524719,137.5332031,332.1864014,0.996279373,0.00372052,0.001827637,0.000179197
2021-01-25,17:12:30,4.978699875,7.043299866,163.5833282,206.3184662,161.335434,160.2184296,276.9781494,150.7514801,137.5340118,332.1864014,0.996307221,0.00369274,0.001827637,0.00017917
2021-01-25,17:12:31,4.979000092,7.043699646,163.5833282,206.3064117,161.3368988,160.2185364,276.9778137,150.750473,137.5348663,332.1864014,0.996307221,0.00369274,0.001827637,0.00017917
2021-01-25,17:12:32,4.978900146,7.044100189,163.5843353,206.2958221,161.3378143,160.2189178,276.9767761,150.7501984,137.5351257,332.1864014,0.996307221,0.00369274,0.001827637,0.00017917
2021-01-25,17:12:33,4.979399872,7.044400024,163.5843353,206.2840424,161.3384705,160.2187653,276.9770813,150.7495575,137.5356445,332.1864014,0.996307221,0.00369274,0.001827637,0.00017917
2021-01-25,17:12:34,4.979499817,7.044799805,163.5843353,206.2712708,161.3388519,160.2192993,276.975769,150.7491913,137.5359192,331.9884949,0.996307221,0.00369274,0.001827637,0.00017917
2021-01-25,17:12:35,4.979700089,7.04509964,163.5843353,206.2602692,161.3390198,160.219574,276.9751587,150.7479401,137.5369263,331.9884949,0.996307221,0.00369274,0.001827637,0.00017917
2021-01-25,17:12:36,4.979600143,7.045300293,163.5843353,206.249939,161.3395386,160.2196808,276.9747314,150.7476501,137.5371857,331.9884949,0.996307221,0.00369274,0.001827637,0.00017917
2021-01-25,17:12:37,4.979999924,7.045600128,163.5843353,206.2374573,161.3404236,160.2198944,276.9741211,150.7471008,137.5376434,331.9884949,0.996307221,0.00369274,0.001827637,0.00017917
2021-01-25,17:12:38,4.980400085,7.045800018,163.5843353,206.2256165,161.3408661,160.2197876,276.9745483,150.7462158,137.5383759,331.9884949,0.996315231,0.00368475,0.001824752,0.00017917
2021-01-25,17:12:39,4.980599976,7.046099854,163.5843353,206.2133636,161.3405151,160.2202148,276.973175,150.7454529,137.5389557,331.864563,0.996315231,0.00368475,0.001805957,0.00017917
2021-01-25,17:12:40,4.980500031,7.046299744,163.5843353,206.2020874,161.341217,160.2207184,276.9718323,150.7445679,137.5397644,331.864563,0.996315231,0.00368475,0.001805957,0.00017917
2021-01-25,17:12:41,4.980899811,7.046600342,163.5853424,206.1908417,161.3407745,160.2205048,276.9723816,150.7442017,137.5401001,331.864563,0.996331101,0.0036689,0.001794681,0.00017917
2021-01-25,17:12:42,4.981100082,7.046800232,163.5853424,206.1806641,161.3411713,160.2202759,276.9729919,150.7429352,137.5411682,331.864563,0.996331101,0.0036689,0.001785589,0.000179254
2021-01-25,17:12:43,4.981399918,7.047000122,163.5853424,206.1688843,161.3431396,160.2212677,276.9703674,150.7423859,137.5415955,331.864563,0.996331101,0.0036689,0.001785589,0.000179254
2021-01-25,17:12:44,4.981600189,7.047100067,163.5853424,206.1573334,161.3423004,160.2210999,276.9708252,150.7414551,137.5423126,331.7383423,0.996331101,0.0036689,0.001784802,0.000179254
2021-01-25,17:12:45,4.981900024,7.047399902,163.58638,206.1454468,161.3431244,160.2212677,276.9703674,150.741745,137.5421448,331.7383423,0.996354904,0.00364506,0.001784802,0.000179254
2021-01-25,17:12:46,4.981999969,7.047499847,163.58638,206.1343079,161.3433838,160.2217102,276.9691467,150.740097,137.5434265,331.7383423,0.996354904,0.00364506,0.001784802,0.000179254
2021-01-25,17:12:47,4.98219986,7.047399902,163.5873871,206.1233978,161.3437653,160.2219849,276.9682617,150.7400208,137.5435028,331.7383423,0.996354904,0.00364506,0.001784802,0.000179254
2021-01-25,17:12:48,4.982500076,7.047699738,163.5873871,206.1112061,161.3444672,160.221817,276.9687805,150.7391968,137.5442047,331.7383423,0.996354904,0.00364506,0.001784802,0.000179254
2021-01-25,17:12:49,4.982699966,7.048000336,163.58638,206.0999603,161.3459015,160.2217102,276.9691467,150.7380981,137.5451202,331.4875183,0.996354904,0.00364506,0.001784802,0.000179254
2021-01-25,17:12:50,4.982799911,7.047899628,163.58638,206.0882416,161.3444977,160.2220459,276.9681702,150.7371979,137.5458832,331.4875183,0.996354904,0.00364506,0.001784802,0.000179254
2021-01-25,17:12:51,4.983000183,7.048200226,163.58638,206.0780029,161.3461456,160.2225342,276.9667969,150.7364655,137.546463,331.4875183,0.996255722,0.00374424,0.001784802,0.000179254
2021-01-25,17:12:52,4.983300018,7.048300171,163.58638,206.0659332,161.345932,160.2227325,276.9662476,150.7358246,137.5470734,331.4875183,0.996247788,0.00375223,0.001832969,0.000179254
2021-01-25,17:12:53,4.983499908,7.048400116,163.5874176,206.0552063,161.3466949,160.2223206,276.9674683,150.7355499,137.5472565,331.4875183,0.996247788,0.00375223,0.001832969,0.000179254
2021-01-25,17:12:54,4.983399963,7.048500061,163.5874176,206.0447388,161.3468475,160.2228851,276.9658813,150.7343597,137.548233,331.4875183,0.996247788,0.00375223,0.001832969,0.000179254
2021-01-25,17:12:55,4.983800125,7.048600006,163.5874176,206.0332336,161.3465576,160.2233887,276.9645996,150.7332916,137.549118,331.4875183,0.996247788,0.00375223,0.001832969,0.000179254
2021-01-25,17:12:56,4.984000015,7.048500061,163.5874176,206.0216827,161.34758,160.2227325,276.9664307,150.7325592,137.5497589,331.4875183,0.996247788,0.00375223,0.001832969,0.000179254
2021-01-25,17:12:57,4.984199905,7.048699951,163.5884247,206.0114288,161.348053,160.2232208,276.9650269,150.732193,137.5500031,331.4875183,0.996247788,0.00375223,0.001832969,0.000179254
2021-01-25,17:12:58,4.98429985,7.048799896,163.5884247,205.9994965,161.3470917,160.2234497,276.9644775,150.7316437,137.5504761,331.4875183,0.996299362,0.00370067,0.001832969,0.000179139
2021-01-25,17:12:59,4.984600067,7.048799896,163.5894623,205.9887085,161.3484497,160.2238464,276.9634399,150.7298126,137.5519562,331.2747192,0.996299362,0.00370067,0.001832969,0.000179139
2021-01-25,17:13:00,4.984899902,7.048899841,163.5894623,205.9771881,161.3488617,160.2241058,276.9625854,150.7295685,137.5522003,331.2747192,0.996299362,0.00370067,0.001832969,0.000179139
2021-01-25,17:13:01,4.985100174,7.048899841,163.5894623,205.9665222,161.3491516,160.2244568,276.9616699,150.7288208,137.5527954,331.2747192,0.996299362,0.00370067,0.001832969,0.000179139
2021-01-25,17:13:02,4.984999847,7.048999786,163.5894623,205.9552765,161.3487091,160.2245026,276.9617615,150.7284698,137.5531311,331.2747192,0.996299362,0.00370067,0.001832969,0.000179139
2021-01-25,17:13:03,4.985400009,7.048999786,163.5894623,205.9441528,161.3496094,160.2246704,276.9610901,150.7270813,137.5542755,331.2747192,0.996299362,0.00370067,0.001832969,0.000179139
2021-01-25,17:13:04,4.985599899,7.049099731,163.5894623,205.9333191,161.3487701,160.224884,276.9604492,150.7262726,137.5549011,331.1646729,0.996299362,0.00370067,0.001832969,0.000179139
2021-01-25,17:13:05,4.985499954,7.049099731,163.5894623,205.9225616,161.3502655,160.2252197,276.9595337,150.7260895,137.5551453,331.1646729,0.996299362,0.00370067,0.001832969,0.000179139
2021-01-25,17:13:06,4.986000061,7.049099731,163.5894623,205.9108734,161.3499603,160.2250519,276.9600525,150.7250214,137.555954,331.1646729,0.996299362,0.00370067,0.001846169,0.000179139
2021-01-25,17:13:07,4.985900116,7.049099731,163.5894623,205.9013519,161.35112,160.2251587,276.9597473,150.7246552,137.5563049,331.1646729,0.996299362,0.00370067,0.001846169,0.000179139
2021-01-25,17:13:08,4.986199951,7.049199677,163.5894623,205.8894348,161.3518524,160.2249451,276.9603271,150.7240906,137.5567627,331.1646729,0.996299362,0.00370067,0.001846169,0.000179139
2021-01-25,17:13:09,4.986299896,7.049099731,163.5905609,205.8793488,161.3515625,160.2252808,276.9593201,150.7235565,137.5572205,330.9880371,0.996299362,0.00370067,0.001846169,0.000179139
2021-01-25,17:13:10,4.986700058,7.049099731,163.5916138,205.8677368,161.3508453,160.2254486,276.9588623,150.7220917,137.5583801,330.9880371,0.996299362,0.00370067,0.001846169,0.000179139
2021-01-25,17:13:11,4.986600113,7.049099731,163.5905914,205.8564148,161.3522491,160.2255402,276.9587097,150.721817,137.55867,330.9880371,0.996299362,0.00370067,0.001846169,0.000179139
2021-01-25,17:13:12,4.986999893,7.049099731,163.5905914,205.8458557,161.3514709,160.2259369,276.95755,150.7213745,137.5590668,330.9880371,0.996299362,0.00370067,0.001846169,0.000179139
2021-01-25,17:13:13,4.986800003,7.049199677,163.5905914,205.8356323,161.3521729,160.226181,276.9568787,150.7201843,137.5599518,330.9880371,0.996299362,0.00370067,0.001846169,0.000179139
2021-01-25,17:13:14,4.987099838,7.049099731,163.5905914,205.8236694,161.3527527,160.2259369,276.95755,150.7201843,137.5600128,330.887207,0.996299362,0.00370067,0.001846169,0.000179139
2021-01-25,17:13:15,4.987400055,7.049099731,163.5905914,205.8130951,161.352478,160.2262421,276.9568176,150.7192993,137.560791,330.887207,0.996299362,0.00370067,0.001846169,0.000179139
2021-01-25,17:13:16,4.98769989,7.048999786,163.5917053,205.8019867,161.3532257,160.2265625,276.9558716,150.7183838,137.5615692,330.887207,0.996299362,0.00370067,0.001846169,0.000179139
2021-01-25,17:13:17,4.9875,7.048999786,163.5917053,205.792099,161.3527679,160.2262726,276.9567566,150.7179413,137.5618744,330.887207,0.996299362,0.00370067,0.001846169,0.000179139
2021-01-25,17:13:18,4.98769989,7.048999786,163.5917053,205.7806091,161.3537903,160.2271271,276.9544373,150.7170105,137.5626984,330.887207,0.996299362,0.00370067,0.001846169,0.000179139
2021-01-25,17:13:19,4.987599945,7.048899841,163.5917053,205.7703247,161.354187,160.2272339,276.9541016,150.7160034,137.563446,330.7429199,0.996259689,0.00374031,0.001846169,0.000179165
2021-01-25,17:13:20,4.988199997,7.048899841,163.5927582,205.7598724,161.353363,160.2275696,276.9530334,150.7151031,137.5642395,330.7429199,0.996259689,0.00374031,0.001846169,0.000179165
2021-01-25,17:13:21,4.988399887,7.048799896,163.5917206,205.7488556,161.35495,160.2274017,276.9536133,150.7148285,137.5645142,330.7429199,0.996259689,0.00374031,0.001846169,0.000179165
2021-01-25,17:13:22,4.988600159,7.048699951,163.5928192,205.7389679,161.3545685,160.2275696,276.953064,150.7140045,137.565155,330.7429199,0.996259689,0.00374031,0.001846169,0.000179165
2021-01-25,17:13:23,4.988700104,7.048699951,163.5928192,205.7279358,161.3551788,160.2273407,276.9538269,150.7134705,137.5655975,330.7429199,0.996259689,0.00374031,0.001846169,0.000179165
2021-01-25,17:13:24,4.988899994,7.048699951,163.5928192,205.7174377,161.355835,160.2277374,276.9527283,150.7131042,137.5659027,330.5855713,0.996259689,0.00374031,0.001846169,0.000179165
2021-01-25,17:13:25,4.988999939,7.048600006,163.5928192,205.7073212,161.3545074,160.2275696,276.9530334,150.7124481,137.5663757,330.5855713,0.996259689,0.00374031,0.001846169,0.000179165
2021-01-25,17:13:26,4.989099884,7.048500061,163.5928192,205.6950073,161.3556824,160.2276764,276.9526672,150.7116394,137.5671539,330.5855713,0.996251831,0.00374823,0.001830609,0.000179165
2021-01-25,17:13:27,4.988999939,7.048400116,163.5938263,205.6843109,161.3550568,160.2282867,276.9511414,150.7111969,137.5674438,330.5855713,0.996251831,0.00374823,0.001830609,0.000179165
2021-01-25,17:13:28,4.989500046,7.048300171,163.5938263,205.6750336,161.3548431,160.2285156,276.950531,150.7106323,137.5679016,330.5855713,0.996251831,0.00374823,0.001830609,0.000179165
2021-01-25,17:13:29,4.989400101,7.048200226,163.5927887,205.6633606,161.3553467,160.2283478,276.9509888,150.7099304,137.568573,330.5855713,0.996251831,0.00374823,0.001830609,0.000179165
2021-01-25,17:13:30,4.989799881,7.048200226,163.5927887,205.6535645,161.3560791,160.228775,276.9497375,150.7092743,137.5691223,330.5855713,0.996251831,0.00374823,0.001839526,0.000179165
2021-01-25,17:13:31,4.989899826,7.048100281,163.593811,205.6420898,161.3568573,160.2290649,276.9490356,150.7090149,137.5692749,330.5855713,0.996251831,0.00374823,0.001839526,0.000179165
2021-01-25,17:13:32,4.990000153,7.048000336,163.5948181,205.6317596,161.3562164,160.228775,276.9498291,150.7081909,137.5699463,330.5855713,0.996224136,0.00377595,0.001836641,0.000179165
2021-01-25,17:13:33,4.990200043,7.047899628,163.5948181,205.6206055,161.3560638,160.2295532,276.9476624,150.7074585,137.5706177,330.5855713,0.996224136,0.00377595,0.001836641,0.000179165
2021-01-25,17:13:34,4.990100098,7.047699738,163.5948181,205.6104431,161.3577271,160.2289429,276.9492798,150.7073669,137.5705414,330.3639221,0.996224136,0.00377595,0.001836641,0.000179195
2021-01-25,17:13:35,4.990399933,7.047799683,163.5948181,205.6000061,161.3563995,160.2297363,276.9472961,150.7076416,137.5704193,330.3639221,0.996224136,0.00377595,0.001836641,0.000179195
2021-01-25,17:13:36,4.990599823,7.047599792,163.5948181,205.5895386,161.3559113,160.2292786,276.9484558,150.7064667,137.5713959,330.3639221,0.996224136,0.00377595,0.001836641,0.00017917
2021-01-25,17:13:37,4.990800095,7.047399902,163.5948181,205.5783997,161.3574371,160.230072,276.946228,150.7056427,137.5721283,330.3639221,0.996295319,0.00370466,0.001836641,0.000179198
2021-01-25,17:13:38,4.990999985,7.047299957,163.5948181,205.5682526,161.3572998,160.2297363,276.947113,150.7053528,137.5719452,330.3639221,0.996295319,0.00370466,0.001836641,0.000179198
2021-01-25,17:13:39,4.99090004,7.047100067,163.595871,205.558548,161.3567352,160.2301331,276.9460449,150.7049103,137.5726929,330.3639221,0.996295319,0.00370466,0.001836641,0.000179198
2021-01-25,17:13:40,4.991199875,7.047000122,163.595871,205.5474091,161.3581085,160.230011,276.9464722,150.7045441,137.572998,330.3639221,0.996299362,0.00370067,0.001836641,0.000179198
2021-01-25,17:13:41,4.991400146,7.046900177,163.595871,205.5371704,161.3585815,160.2305145,276.9450684,150.7042999,137.5732117,330.3639221,0.996299362,0.00370067,0.001836641,0.000179198
2021-01-25,17:13:42,4.991500092,7.046700287,163.595871,205.5278473,161.3582458,160.230072,276.9463501,150.70401,137.57341,330.3639221,0.996299362,0.00370067,0.001836641,0.000179198
2021-01-25,17:13:43,4.991699982,7.046600342,163.595871,205.5164642,161.3571167,160.2303314,276.9455872,150.7033844,137.5740051,330.3639221,0.996299362,0.00370067,0.001836641,0.000179198
2021-01-25,17:13:44,4.991799927,7.046499634,163.595871,205.5070038,161.3579712,160.2306824,276.9446106,150.7023621,137.5747986,330.3639221,0.996224136,0.00377595,0.001836641,0.000179198
2021-01-25,17:13:45,4.991999817,7.046299744,163.595871,205.4959869,161.3588257,160.2309113,276.9440002,150.7027283,137.5745392,330.2561035,0.996235886,0.00376409,0.001844246,0.000179198
2021-01-25,17:13:46,4.992100143,7.046099854,163.595871,205.4846802,161.3578949,160.2305145,276.9450073,150.7018127,137.5752563,330.2561035,0.996235886,0.00376409,0.001840662,0.000179198
2021-01-25,17:13:47,4.991899872,7.045899963,163.5969086,205.4749451,161.3580017,160.2312927,276.9428711,150.7012787,137.5757141,330.2561035,0.996235886,0.00376409,0.001840662,0.000179053
2021-01-25,17:13:48,4.992200089,7.045800018,163.5969086,205.4654999,161.3576965,160.2310181,276.9436951,150.7011108,137.5758667,330.2561035,0.996235886,0.00376409,0.001840662,0.000179053
2021-01-25,17:13:49,4.992300034,7.045600128,163.5969086,205.4557343,161.3589478,160.2311249,276.9434814,150.701004,137.5759277,330.1285706,0.996235886,0.00376409,0.001850278,0.000179053
2021-01-25,17:13:50,4.992499924,7.045400238,163.5979309,205.4446411,161.3590851,160.2314606,276.9425964,150.7009277,137.5760498,330.1285706,0.996235886,0.00376409,0.001850278,0.000179053
2021-01-25,17:13:51,4.992399979,7.045300293,163.5979309,205.4341583,161.3586273,160.2315826,276.9421387,150.7001953,137.5766602,330.1285706,0.996192169,0.00380778,0.001850278,0.00017916
2021-01-25,17:13:52,4.992599869,7.04509964,163.5979309,205.4242706,161.3590851,160.2311859,276.9431458,150.6995697,137.5771942,330.1285706,0.996192169,0.00380778,0.001850278,0.00017916
2021-01-25,17:13:53,4.992699814,7.04489975,163.5979309,205.414032,161.3582001,160.2320099,276.9408875,150.6994781,137.5772095,330.1285706,0.996192169,0.00380778,0.001850278,0.00017916
2021-01-25,17:13:54,4.992599869,7.044799805,163.5979309,205.4030609,161.359024,160.2321625,276.9405823,150.6988373,137.5777588,329.3625183,0.996192169,0.00380778,0.001850278,0.00017916
2021-01-25,17:13:55,4.99280014,7.044599915,163.5979309,205.3929901,161.3583679,160.231842,276.9414978,150.6982727,137.5782471,329.3625183,0.996267624,0.00373238,0.001850278,0.00017916
2021-01-25,17:13:56,4.993000031,7.044400024,163.5990448,205.3836823,161.3594818,160.2322998,276.9403076,150.6991119,137.5775757,329.3625183,0.996267624,0.00373238,0.001850278,0.00017916
2021-01-25,17:13:57,4.993199921,7.044300079,163.5990448,205.3738708,161.3587646,160.2326202,276.9393616,150.6982727,137.5782166,329.3625183,0.996267624,0.00373238,0.001850278,0.00017916
2021-01-25,17:13:58,4.993000031,7.044100189,163.5990448,205.3632965,161.3589478,160.2321625,276.9405518,150.6983643,137.5781555,329.3625183,0.996267624,0.00373238,0.001850278,0.00017916
2021-01-25,17:13:59,4.993199921,7.044000244,163.5990448,205.3522186,161.3583374,160.2326202,276.9394226,150.6977386,137.5786896,329.3625183,0.996267624,0.00373238,0.001850278,0.00017916
2021-01-25,17:14:00,4.993099976,7.043800354,163.5990448,205.3429718,161.3591766,160.232666,276.9390564,150.696991,137.5792389,329.3625183,0.996267624,0.00373238,0.001850278,0.00017916
2021-01-25,17:14:01,4.993299866,7.043599701,163.5990448,205.3329315,161.3594666,160.2327271,276.93927,150.6979065,137.5785217,329.3625183,0.996267624,0.00373238,0.001850278,0.00017916
2021-01-25,17:14:02,4.993199921,7.043499756,163.5990448,205.3222656,161.3579865,160.2327271,276.9389038,150.6973724,137.5789795,329.3625183,0.996267624,0.00373238,0.001850278,0.00017916
2021-01-25,17:14:03,4.993399811,7.043299866,163.6000671,205.3128052,161.3583679,160.2333984,276.9371948,150.6976318,137.5787506,329.3625183,0.996267624,0.00373238,0.00182921,0.00017916
2021-01-25,17:14:04,4.993700027,7.043099976,163.6000671,205.3034058,161.3588562,160.2330017,276.9382629,150.6969147,137.5793152,329.2016296,0.996267624,0.00373238,0.00182921,0.00017916
2021-01-25,17:14:05,4.993600082,7.043000031,163.6000671,205.2925415,161.3591614,160.2331238,276.9379578,150.6972809,137.5791016,329.2016296,0.996267624,0.00373238,0.00182921,0.00017916
2021-01-25,17:14:06,4.993500137,7.04280014,163.6000671,205.2826385,161.3599854,160.2328949,276.9385376,150.6961975,137.5799408,329.2016296,0.996267624,0.00373238,0.00182921,0.00017916
2021-01-25,17:14:07,4.993799973,7.042700195,163.6011047,205.2731781,161.3594208,160.2334595,276.9370422,150.6957397,137.5803223,329.2016296,0.996267624,0.00373238,0.00182921,0.00017916
2021-01-25,17:14:08,4.993999863,7.042500305,163.6011047,205.2630768,161.358963,160.2334595,276.9372559,150.6959229,137.5801544,329.2016296,0.996267624,0.00373238,0.00182921,0.00017916
2021-01-25,17:14:09,4.993700027,7.042299652,163.6011047,205.2516937,161.3596191,160.2337799,276.9360657,150.6961975,137.5799866,329.0782471,0.996362763,0.00363713,0.00182921,0.00017916
2021-01-25,17:14:10,4.994100189,7.042199707,163.6011047,205.2422943,161.3592224,160.2339172,276.9358521,150.6956482,137.5803986,329.0782471,0.996362763,0.00363713,0.00182921,0.00017916
2021-01-25,17:14:11,4.993999863,7.042099762,163.6011047,205.2327423,161.3589172,160.2342377,276.9349365,150.6952057,137.5807648,329.0782471,0.996362763,0.00363713,0.001829997,0.00017916
2021-01-25,17:14:12,4.994200134,7.041899872,163.6011047,205.2225189,161.358551,160.2337189,276.9362793,150.6956482,137.580368,329.0782471,0.996231918,0.00376808,0.001837602,0.000179162
2021-01-25,17:14:13,4.994100189,7.041699982,163.6011047,205.2127228,161.3589783,160.2342377,276.934906,150.6957397,137.5804443,329.0782471,0.996231918,0.00376808,0.001837602,0.000179162
2021-01-25,17:14:14,4.994499969,7.041500092,163.6011047,205.2034302,161.3598785,160.2343445,276.9345398,150.6959229,137.5801697,328.9629211,0.996231918,0.00376808,0.001800625,0.000179162
2021-01-25,17:14:15,4.994400024,7.041500092,163.6021423,205.1936798,161.3587799,160.233963,276.9356384,150.695282,137.5807343,328.9629211,0.996231918,0.00376808,0.001800625,0.000179162
2021-01-25,17:14:16,4.994499969,7.041300201,163.6021423,205.1843719,161.3582001,160.2342377,276.934906,150.6961975,137.5799408,328.9629211,0.996231918,0.00376808,0.001800625,0.000179162
2021-01-25,17:14:17,4.994400024,7.041100311,163.6021423,205.1748199,161.3585052,160.2345581,276.9339294,150.6949158,137.5810242,328.9629211,0.996231918,0.00376808,0.001800625,0.000179162
2021-01-25,17:14:18,4.994599915,7.041000366,163.6021423,205.1646118,161.3578491,160.2350159,276.9327393,150.6950226,137.5808868,328.9629211,0.996231918,0.00376808,0.001800625,0.000179162
2021-01-25,17:14:19,4.994800186,7.040899658,163.6032257,205.1539612,161.358963,160.2346191,276.9338074,150.6948242,137.5811005,328.9629211,0.996231918,0.00376808,0.001800625,0.000179162
2021-01-25,17:14:20,4.994599915,7.040699768,163.6032257,205.1448059,161.3581238,160.2350159,276.9328308,150.6955566,137.5804901,328.9629211,0.996299362,0.00370067,0.001807443,0.000179056
2021-01-25,17:14:21,4.994800186,7.040499878,163.6032257,205.1347961,161.3587189,160.2344971,276.9342346,150.6953888,137.580658,328.9629211,0.996299362,0.00370067,0.001807443,0.000179056
2021-01-25,17:14:22,4.994900131,7.040399933,163.6032257,205.126297,161.3582306,160.2349091,276.9329834,150.6949158,137.5810089,328.9629211,0.99624382,0.00375616,0.001807443,0.000179218
2021-01-25,17:14:23,4.994800186,7.040299988,163.6032257,205.1163025,161.3573303,160.2352448,276.9321899,150.6955566,137.5804901,328.9629211,0.99624382,0.00375616,0.001844946,0.000179218
2021-01-25,17:14:24,4.995000076,7.040200043,163.6032257,205.1065063,161.3579712,160.2348633,276.9331665,150.6950836,137.5808411,328.9629211,0.99624382,0.00375616,0.001844946,0.000179218
2021-01-25,17:14:25,4.994900131,7.040100098,163.6032257,205.0966339,161.3573914,160.2357941,276.9306946,150.6955566,137.5805206,328.9629211,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:26,4.995000076,7.039900208,163.6043243,205.0883636,161.3569946,160.2352448,276.9322205,150.6957397,137.580307,328.9629211,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:27,4.994900131,7.039800262,163.6043243,205.0774384,161.3590851,160.2356415,276.9309692,150.6952057,137.58078,328.9629211,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:28,4.995100021,7.039600372,163.6043243,205.068573,161.358017,160.2355804,276.9313049,150.6955566,137.5804596,328.9629211,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:29,4.995199966,7.039499664,163.6033173,205.0585785,161.3574371,160.2353363,276.9317932,150.6956482,137.5805206,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:30,4.995299911,7.039299774,163.6043243,205.0497284,161.3562622,160.2362976,276.9292908,150.6957397,137.5803528,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:31,4.995299911,7.039199829,163.6043243,205.0397644,161.3566437,160.2359619,276.9302979,150.6958313,137.5802612,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:32,4.995199966,7.039099884,163.6043243,205.0309753,161.3560028,160.2358551,276.930542,150.6955566,137.5804291,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:33,4.995299911,7.038999939,163.6043243,205.0210571,161.3562164,160.2363586,276.9291992,150.6962891,137.579895,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:34,4.995600128,7.038800049,163.6043243,205.0119934,161.3558807,160.2361755,276.9295654,150.6961975,137.5800018,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:35,4.995500183,7.038700104,163.6053467,205.0036621,161.35672,160.2366791,276.9283142,150.6958313,137.5802765,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:36,4.995500183,7.038600159,163.6053467,204.9944153,161.3556519,160.2364502,276.928833,150.6959229,137.5801849,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:37,4.995700073,7.038400269,163.6053467,204.9846191,161.3553162,160.2360687,276.9299011,150.6961975,137.5799103,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:38,4.995700073,7.038300323,163.6053467,204.9759064,161.3557434,160.2364502,276.9288025,150.696991,137.5792999,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:39,4.995600128,7.038200378,163.6053467,204.9673309,161.3552551,160.2370911,276.927063,150.6965485,137.5796814,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:40,4.995800018,7.03809967,163.6053467,204.9588776,161.3562012,160.2374115,276.9261475,150.6968231,137.5794067,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:41,4.995700073,7.037999725,163.6053467,204.9494629,161.3545532,160.2370911,276.9271851,150.6973724,137.5790405,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:42,4.995899963,7.03789978,163.6053467,204.9392853,161.3550568,160.2369537,276.9274902,150.6971741,137.5791626,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:43,4.995800018,7.03769989,163.6063538,204.9316254,161.3542633,160.2374725,276.9260254,150.6974487,137.5789032,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:44,4.995999908,7.037599945,163.6073914,204.9217072,161.3552704,160.2370911,276.9270935,150.6971741,137.5791626,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:45,4.996099854,7.03769989,163.6073914,204.91362,161.354599,160.2375183,276.9258728,150.6976318,137.5787659,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:46,4.995800018,7.037400055,163.6073914,204.9055481,161.3538818,160.2376404,276.9255981,150.6979065,137.5785522,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:47,4.996099854,7.03730011,163.6073914,204.8965912,161.3543701,160.2373505,276.9263916,150.6989288,137.5777283,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:48,4.995899963,7.037200165,163.6073914,204.887146,161.3535767,160.2377319,276.925354,150.6977386,137.5787201,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:49,4.996099854,7.03710022,163.6073914,204.879715,161.3538971,160.237854,276.9250183,150.6982727,137.5782013,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:50,4.995999908,7.03690033,163.6073914,204.8706665,161.3537292,160.2381897,276.9241638,150.6985626,137.5779877,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:51,4.99620018,7.036799622,163.6073914,204.8621521,161.3540802,160.2380676,276.9237976,150.6988373,137.577774,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:52,4.995999908,7.036799622,163.6084137,204.8523865,161.3526917,160.2382965,276.9245911,150.6992035,137.5774689,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:53,4.996099854,7.036699677,163.6084137,204.8437042,161.3523865,160.2382965,276.9237671,150.70047,137.5764008,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:54,4.996300125,7.036499786,163.6084137,204.8369293,161.3528442,160.2385101,276.9232483,150.6994781,137.5772552,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:55,4.99620018,7.036399841,163.6084137,204.8273468,161.3532867,160.2384491,276.9234314,150.6998291,137.5769196,328.8551025,0.99624382,0.00375616,0.001807706,0.000179218
2021-01-25,17:14:56,4.99640007,7.036299896,163.6084137,204.8180847,161.352478,160.2383881,276.9234924,150.7007446,137.5761719,328.8551025,0.99624382,0.00375616,0.001807706,0.000179136
2021-01-25,17:14:57,4.996300125,7.036199951,163.6084137,204.8103638,161.3530121,160.2386475,276.92276,150.7009277,137.5760345,328.8551025,0.99624382,0.00375616,0.001807706,0.000179136
2021-01-25,17:14:58,4.99640007,7.036100006,163.6094208,204.8018341,161.3516083,160.2389679,276.921936,150.700119,137.5767059,328.8551025,0.99624382,0.00375616,0.001807706,0.000179136
2021-01-25,17:14:59,4.99620018,7.036000061,163.6094208,204.7915192,161.3521729,160.2386475,276.92276,150.7011719,137.5757751,328.8551025,0.996188278,0.00381171,0.001807706,0.000179136
2021-01-25,17:15:00,4.99640007,7.035900116,163.6094208,204.7840271,161.352417,160.2388611,276.9223328,150.701355,137.5756531,328.8551025,0.996188278,0.00381171,0.001807706,0.00017908
2021-01-25,17:15:01,4.99620018,7.035800171,163.6094208,204.7744598,161.3512573,160.2391968,276.9214478,150.7016296,137.5753937,328.8551025,0.996188278,0.00381171,0.001807706,0.00017908
2021-01-25,17:15:02,4.99640007,7.035700226,163.6094208,204.7657166,161.3514557,160.2389069,276.9220886,150.7019958,137.5751495,328.8551025,0.996188278,0.00381171,0.001807706,0.00017908
2021-01-25,17:15:03,4.996500015,7.035600281,163.6094208,204.7567596,161.3508759,160.2392426,276.9211731,150.7022705,137.5748901,328.8551025,0.996188278,0.00381171,0.001807706,0.00017908
2021-01-25,17:15:04,4.996300125,7.035500336,163.6104431,204.7481537,161.3511658,160.2394714,276.9205322,150.7029114,137.5743561,328.8551025,0.996188278,0.00381171,0.001807706,0.00017908
2021-01-25,17:15:05,4.99620018,7.035399628,163.6104431,204.7398682,161.3505554,160.2400665,276.9188538,150.7030945,137.5742035,328.8551025,0.996188278,0.00381171,0.001807706,0.00017908
2021-01-25,17:15:06,4.99640007,7.035299683,163.6104431,204.7307587,161.3515167,160.2396851,276.9199219,150.7035522,137.573822,328.8551025,0.996188278,0.00381171,0.001807706,0.00017908
2021-01-25,17:15:07,4.996300125,7.035199738,163.6104431,204.7217102,161.3506012,160.2391968,276.9213257,150.7030029,137.5742798,328.8551025,0.996188278,0.00381171,0.001807706,0.00017908
2021-01-25,17:15:08,4.996699905,7.034999847,163.6104431,204.7124939,161.3500061,160.2395325,276.9204102,150.7039032,137.5734253,328.8551025,0.996188278,0.00381171,0.001807706,0.00017908
2021-01-25,17:15:09,4.99640007,7.034799957,163.6104431,204.7044373,161.3508453,160.2399139,276.9193726,150.7036591,137.573822,328.8551025,0.996188278,0.00381171,0.001807706,0.00017908
2021-01-25,17:15:10,4.99659996,7.034600067,163.6104431,204.6952209,161.3503265,160.2397461,276.9198608,150.7045441,137.5729523,328.8551025,0.996231918,0.00376808,0.001807706,0.00017908
2021-01-25,17:15:11,4.99640007,7.034400177,163.6114502,204.6862793,161.3498077,160.2405853,276.9175415,150.7048187,137.5727844,328.8551025,0.996231918,0.00376808,0.001807706,0.00017908
2021-01-25,17:15:12,4.996500015,7.034300232,163.6114502,204.6777496,161.3501892,160.2402649,276.9185486,150.7051849,137.5724945,328.8551025,0.996231918,0.00376808,0.001807706,0.00017908
2021-01-25,17:15:13,4.996300125,7.034100342,163.6124725,204.6695251,161.3499451,160.2405853,276.9175415,150.7058105,137.5720062,328.8551025,0.996231918,0.00376808,0.001807706,0.00017908
2021-01-25,17:15:14,4.99659996,7.033899689,163.6124725,204.6599731,161.3495331,160.2403564,276.9181213,150.7056427,137.5721436,328.8551025,0.996231918,0.00376808,0.001807706,0.000179327
2021-01-25,17:15:15,4.99640007,7.033999634,163.6124725,204.6504974,161.3492584,160.2405853,276.917511,150.7059937,137.5718079,328.8551025,0.996231918,0.00376808,0.001807706,0.000179327
2021-01-25,17:15:16,4.99659996,7.033799744,163.6124725,204.643219,161.3477783,160.2403259,276.9182739,150.707016,137.5709381,328.8551025,0.996231918,0.00376808,0.001807706,0.000179327
2021-01-25,17:15:17,4.996300125,7.033599854,163.6124725,204.6331635,161.3488922,160.2410889,276.9161682,150.7078247,137.5702515,328.8551025,0.996231918,0.00376808,0.001807706,0.000179327
2021-01-25,17:15:18,4.996500015,7.033499908,163.6124725,204.6241913,161.3494568,160.2407532,276.9169922,150.70755,137.5705109,328.8551025,0.996231918,0.00376808,0.001807706,0.000179212
2021-01-25,17:15:19,4.99640007,7.033499908,163.6124725,204.6154175,161.3484039,160.2409668,276.9164429,150.7071838,137.5707855,328.8551025,0.996231918,0.00376808,0.001807706,0.000179212
2021-01-25,17:15:20,4.99659996,7.033399963,163.6124725,204.6066437,161.3482666,160.240799,276.9169006,150.70755,137.5705261,328.8551025,0.996168366,0.00383162,0.001868548,0.000179351
2021-01-25,17:15:21,4.996500015,7.033300018,163.6124725,204.5977478,161.3485107,160.2405853,276.9175415,150.7081909,137.5700073,328.8551025,0.996168366,0.00383162,0.001868548,0.000179351
2021-01-25,17:15:22,4.996300125,7.033300018,163.6135712,204.5879517,161.3498383,160.2411957,276.9158325,150.7087402,137.5695496,328.8551025,0.996168366,0.00383162,0.001868548,0.000179351
2021-01-25,17:15:23,4.99659996,7.033200073,163.6135712,204.5805054,161.3489532,160.2409668,276.9164734,150.7093811,137.5689545,328.8551025,0.996168366,0.00383162,0.001868548,0.000179351
2021-01-25,17:15:24,4.99640007,7.033200073,163.6135712,204.5717773,161.3475189,160.2415161,276.9149475,150.7100983,137.5683594,328.8551025,0.996168366,0.00383162,0.001868548,0.000179351
2021-01-25,17:15:25,4.996300125,7.033100128,163.6135712,204.5631104,161.3468018,160.241806,276.9142151,150.7102814,137.5685425,328.8551025,0.996168366,0.00383162,0.001868548,0.000179164
2021-01-25,17:15:26,4.996500015,7.033100128,163.6135712,204.5536652,161.348526,160.2415161,276.914856,150.7100983,137.5682831,328.8551025,0.996168366,0.00383162,0.001868548,0.000179164
2021-01-25,17:15:27,4.996300125,7.033000183,163.6135712,204.5450745,161.3487244,160.2414703,276.9150085,150.7103882,137.5681763,328.8551025,0.996235886,0.00376409,0.001868548,0.000179164
2021-01-25,17:15:28,4.99659996,7.033000183,163.6145782,204.5358887,161.3477936,160.2415161,276.9148865,150.7111969,137.5675507,328.8551025,0.996235886,0.00376409,0.001868548,0.000179164
2021-01-25,17:15:29,4.99640007,7.033100128,163.6145782,204.5280457,161.346817,160.241745,276.9143677,150.7115479,137.567215,328.8551025,0.996235886,0.00376409,0.001868548,0.000179159
2021-01-25,17:15:30,4.996500015,7.032900238,163.6145782,204.5183563,161.3481598,160.2418671,276.9141541,150.7118225,137.5669098,328.8551025,0.996235886,0.00376409,0.001868548,0.000179159
2021-01-25,17:15:31,4.99640007,7.032900238,163.6145782,204.5090179,161.345993,160.2425995,276.9122009,150.7126312,137.5662537,328.8551025,0.996235886,0.00376409,0.001868548,0.000179159
2021-01-25,17:15:32,4.99659996,7.032800293,163.6145782,204.5009613,161.3475189,160.2420807,276.9134521,150.7129974,137.565918,328.8551025,0.996235886,0.00376409,0.001868548,0.000179159
2021-01-25,17:15:33,4.99640007,7.032800293,163.6145782,204.491272,161.3480377,160.2423401,276.9126587,150.7135773,137.5654907,328.8551025,0.996235886,0.00376409,0.001868548,0.000179159
2021-01-25,17:15:34,4.996500015,7.032700348,163.6145782,204.4828796,161.345932,160.2421265,276.9133606,150.7139282,137.5652008,328.8551025,0.996235886,0.00376409,0.001868548,0.000179159
2021-01-25,17:15:35,4.996300125,7.03259964,163.6145782,204.4736786,161.3465576,160.2424011,276.9125061,150.7138214,137.5653076,328.8551025,0.996235886,0.00376409,0.001836379,0.000179159
2021-01-25,17:15:36,4.99659996,7.03259964,163.6156311,204.4652252,161.3462067,160.2427521,276.9116516,150.7142029,137.5650177,328.8551025,0.996235886,0.00376409,0.001836379,0.000179159
2021-01-25,17:15:37,4.99659996,7.03259964,163.6156311,204.4551392,161.3465881,160.2428589,276.9113159,150.7144623,137.5647583,328.8551025,0.996235886,0.00376409,0.001836379,0.000179159
2021-01-25,17:15:38,4.996500015,7.032499695,163.6156311,204.4464264,161.3457642,160.2424011,276.9125366,150.7160034,137.5635071,328.8551025,0.996235886,0.00376409,0.001836379,0.000179159
2021-01-25,17:15:39,4.99640007,7.032499695,163.6156311,204.4382477,161.3447723,160.2427521,276.9115906,150.7158203,137.5636444,328.8551025,0.996192169,0.00380778,0.001836379,0.00017924
2021-01-25,17:15:40,4.996699905,7.03239975,163.6156311,204.4300995,161.345459,160.2427063,276.9117432,150.7156372,137.5637665,328.8551025,0.996192169,0.00380778,0.001836379,0.00017924
2021-01-25,17:15:41,4.99640007,7.03239975,163.6156311,204.4196472,161.3461456,160.242981,276.9109802,150.716629,137.562912,328.8551025,0.996192169,0.00380778,0.001836379,0.00017924
2021-01-25,17:15:42,4.99659996,7.032299805,163.6156311,204.4117889,161.3454132,160.2427063,276.9118347,150.7167358,137.5630646,328.8551025,0.996192169,0.00380778,0.001836379,0.00017924
2021-01-25,17:15:43,4.99640007,7.032299805,163.6166382,204.402832,161.3446198,160.2430725,276.910675,150.7173767,137.5623627,328.8551025,0.996192169,0.00380778,0.001818458,0.00017924
2021-01-25,17:15:44,4.996699905,7.03219986,163.6166382,204.3932953,161.3458252,160.2432404,276.9103699,150.7180176,137.5618286,328.7459412,0.996192169,0.00380778,0.001818458,0.00017924
2021-01-25,17:15:45,4.996500015,7.03219986,163.617691,204.3847198,161.3447876,160.2433472,276.9098511,150.7182922,137.5616302,328.7459412,0.996192169,0.00380778,0.001818458,0.00017924
2021-01-25,17:15:46,4.996699905,7.032099915,163.617691,204.375946,161.3445129,160.2431793,276.9104614,150.7190094,137.5610504,328.7459412,0.996192169,0.00380778,0.001818458,0.00017924
2021-01-25,17:15:47,4.996500015,7.031999969,163.6166687,204.3668213,161.3450012,160.2435303,276.9095154,150.7191925,137.5608215,328.7459412,0.996192169,0.00380778,0.001818458,0.00017924
2021-01-25,17:15:48,4.99640007,7.031900024,163.6177063,204.3586121,161.3436737,160.2434235,276.9098816,150.7192993,137.56073,328.7459412,0.996192169,0.00380778,0.001818458,0.00017924
2021-01-25,17:15:49,4.996500015,7.031999969,163.6177063,204.3499756,161.3446808,160.2436981,276.9091187,150.7198181,137.5603027,328.7459412,0.996192169,0.00380778,0.001818458,0.00017924
