date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:15:50,4.996500015,7.031800079,163.6177063,204.341156,161.3445129,160.2440186,276.9082031,150.7201843,137.5600433,328.7459412,0.996192169,0.00380778,0.001818458,0.00017924
2021-01-25,17:15:51,4.99640007,7.031700134,163.6177063,204.3321686,161.3439941,160.2443542,276.9072876,150.7200012,137.5601959,328.7459412,0.996192169,0.00380778,0.001818458,0.00017924
2021-01-25,17:15:52,4.99659996,7.031800079,163.6187286,204.3231964,161.3433533,160.2439575,276.9082947,150.721283,137.5591125,328.7459412,0.996192169,0.00380778,0.001818458,0.00017924
2021-01-25,17:15:53,4.996300125,7.031600189,163.6187286,204.3144226,161.3444824,160.2440186,276.9079895,150.721817,137.5586548,328.7459412,0.996192169,0.00380778,0.001818458,0.00017924
2021-01-25,17:15:54,4.99640007,7.031500244,163.6187286,204.3058777,161.3435059,160.2442017,276.9076843,150.7221832,137.5583649,328.7459412,0.996192169,0.00380778,0.001818458,0.00017924
2021-01-25,17:15:55,4.996500015,7.031500244,163.6187286,204.2971649,161.3430634,160.2445831,276.9066467,150.7228394,137.5578156,328.7459412,0.996192169,0.00380778,0.001818458,0.00017924
2021-01-25,17:15:56,4.99659996,7.031300354,163.6187286,204.2877502,161.3437653,160.2443542,276.9073181,150.7220917,137.5584106,328.7459412,0.996192169,0.00380778,0.001818458,0.00017924
2021-01-25,17:15:57,4.996500015,7.031400299,163.6187286,204.2793732,161.3425598,160.2447815,276.9061584,150.7237244,137.5571136,328.7459412,0.996180267,0.0038197,0.001818458,0.00017924
2021-01-25,17:15:58,4.99640007,7.031199646,163.6197815,204.2700653,161.3434601,160.2440643,276.9079285,150.7238312,137.5569763,328.7459412,0.996180267,0.0038197,0.001818458,0.00017924
2021-01-25,17:15:59,4.996500015,7.031099701,163.6197815,204.262207,161.3421173,160.2443542,276.9072571,150.7240906,137.5567474,328.8583984,0.996180267,0.0038197,0.001818458,0.00017924
2021-01-25,17:16:00,4.99640007,7.030999756,163.6197815,204.253479,161.3434296,160.2446289,276.9065247,150.7243805,137.556488,328.8583984,0.996180267,0.0038197,0.001818458,0.00017924
2021-01-25,17:16:01,4.996500015,7.030899811,163.6208191,204.2445374,161.3422394,160.2451324,276.9052734,150.7248383,137.5561981,328.8583984,0.996180267,0.0038197,0.001818458,0.000179387
2021-01-25,17:16:02,4.996300125,7.030799866,163.619751,204.2355652,161.3434143,160.2454987,276.9041443,150.725647,137.5554504,328.8583984,0.996180267,0.0038197,0.001818458,0.000179387
2021-01-25,17:16:03,4.996500015,7.030699921,163.619751,204.2276917,161.3426361,160.2458954,276.9030151,150.7250977,137.5558777,328.8583984,0.996180267,0.0038197,0.001818458,0.000179387
2021-01-25,17:16:04,4.996300125,7.030599976,163.619751,204.2185059,161.3428497,160.2449036,276.9057007,150.7260895,137.5550995,328.8583984,0.996180267,0.0038197,0.001818458,0.000179387
2021-01-25,17:16:05,4.99640007,7.030500031,163.619751,204.2099762,161.3423004,160.2451782,276.9049988,150.7266388,137.5546417,328.8583984,0.996180267,0.0038197,0.001818458,0.000179387
2021-01-25,17:16:06,4.996500015,7.03030014,163.619751,204.200882,161.3412018,160.2454071,276.9044189,150.7272949,137.5541687,328.8583984,0.996180267,0.0038197,0.001818458,0.000179387
2021-01-25,17:16:07,4.99659996,7.03030014,163.6207733,204.1924591,161.3422394,160.2453461,276.9045715,150.7273712,137.5540466,328.8583984,0.996180267,0.0038197,0.001818458,0.000179387
2021-01-25,17:16:08,4.996300125,7.03010025,163.6207733,204.183136,161.341507,160.2454987,276.9042053,150.7275543,137.553894,328.8583984,0.996144638,0.00385534,0.001818458,0.000179208
2021-01-25,17:16:09,4.996500015,7.030000305,163.6207733,204.1746521,161.3413239,160.2452393,276.9048462,150.7281189,137.5533905,328.8583984,0.996144638,0.00385534,0.001818458,0.000179208
2021-01-25,17:16:10,4.99640007,7.02990036,163.6207733,204.1672974,161.341217,160.2457275,276.9035645,150.728653,137.5529938,328.8583984,0.996144638,0.00385534,0.001818458,0.000179208
2021-01-25,17:16:11,4.996500015,7.029799652,163.6207733,204.1580963,161.3407135,160.2457275,276.9034729,150.7290039,137.5526886,328.8583984,0.996144638,0.00385534,0.001818458,0.000179208
2021-01-25,17:16:12,4.99640007,7.029599762,163.6217804,204.1495819,161.3410797,160.2454987,276.9039917,150.7298126,137.552002,328.8583984,0.996144638,0.00385534,0.001818458,0.000179265
2021-01-25,17:16:13,4.99659996,7.029499817,163.6217804,204.1404877,161.3415833,160.2458344,276.9031372,150.7304535,137.5514832,328.8583984,0.996144638,0.00385534,0.001818458,0.000179265
2021-01-25,17:16:14,4.996300125,7.029399872,163.6217804,204.1325226,161.340744,160.2458344,276.9032898,150.7305603,137.5513611,328.8583984,0.996144638,0.00385534,0.001818458,0.000179265
2021-01-25,17:16:15,4.99640007,7.029199982,163.6217804,204.1236115,161.3414307,160.2462158,276.9021606,150.7308197,137.5511627,328.8583984,0.996144638,0.00385534,0.001818458,0.000179265
2021-01-25,17:16:16,4.996300125,7.029299927,163.6227875,204.1141357,161.3404694,160.2460175,276.90271,150.7316437,137.5504913,328.8583984,0.996144638,0.00385534,0.001818458,0.000179265
2021-01-25,17:16:17,4.99620018,7.028900146,163.6227875,204.1060638,161.3402863,160.2462769,276.9019165,150.7321167,137.5501556,328.8583984,0.996144638,0.00385534,0.001818458,0.000179265
2021-01-25,17:16:18,4.996300125,7.028800201,163.6227875,204.0971985,161.3409729,160.2463837,276.9022217,150.7323761,137.5498962,328.8583984,0.99624382,0.00375616,0.001818458,0.000179134
2021-01-25,17:16:19,4.99640007,7.028600311,163.6227875,204.0890808,161.3407593,160.2468567,276.9005432,150.7328339,137.5495148,328.8583984,0.99624382,0.00375616,0.001818458,0.000179134
2021-01-25,17:16:20,4.99620018,7.028500366,163.6227875,204.0802307,161.339798,160.2466888,276.9008179,150.7334595,137.5489807,328.8583984,0.996164475,0.00383555,0.00186409,0.000179134
2021-01-25,17:16:21,4.996500015,7.028299713,163.6237946,204.0717773,161.3394928,160.2467957,276.9004822,150.7336426,137.5488129,328.8583984,0.996164475,0.00383555,0.00186409,0.000179134
2021-01-25,17:16:22,4.996300125,7.028099823,163.6237946,204.0623169,161.3396912,160.2463379,276.901825,150.7337494,137.5487213,328.8583984,0.996164475,0.00383555,0.00186409,0.000179134
2021-01-25,17:16:23,4.99640007,7.027899933,163.6237946,204.0535278,161.3391724,160.2466888,276.9009399,150.7341919,137.5483398,328.8583984,0.996156464,0.00384348,0.001875716,0.000179134
2021-01-25,17:16:24,4.99620018,7.027700043,163.6237946,204.0463409,161.339859,160.2471771,276.8995361,150.7347412,137.5479126,328.8583984,0.996156464,0.00384348,0.001875716,0.000179134
2021-01-25,17:16:25,4.996300125,7.027600098,163.6237946,204.0368958,161.3391418,160.2465668,276.9012451,150.7354736,137.5472717,328.8583984,0.996148605,0.00385141,0.00188035,0.000179134
2021-01-25,17:16:26,4.99620018,7.027400208,163.6237946,204.0283661,161.3393097,160.247467,276.8987732,150.7363586,137.5465698,328.8583984,0.996148605,0.00385141,0.00188035,0.000179134
2021-01-25,17:16:27,4.996300125,7.027200317,163.6237946,204.0201721,161.3390961,160.2476959,276.8981934,150.7358246,137.5470123,328.8583984,0.996148605,0.00385141,0.00188035,0.000179134
2021-01-25,17:16:28,4.996099854,7.026999664,163.6237946,204.0120392,161.3389587,160.2470703,276.8998413,150.7363586,137.5465851,328.8583984,0.996148605,0.00385141,0.00188035,0.000179134
2021-01-25,17:16:29,4.996300125,7.026799774,163.6248322,204.0023193,161.3383484,160.2472992,276.8993225,150.7375641,137.5456085,328.8583984,0.996148605,0.00385141,0.00188035,0.000179134
2021-01-25,17:16:30,4.996099854,7.026599884,163.6248322,203.9930267,161.3379364,160.2469635,276.900116,150.7376556,137.5457001,328.8583984,0.996148605,0.00385141,0.00188035,0.000179134
2021-01-25,17:16:31,4.995899963,7.026699829,163.6248322,203.984436,161.339035,160.2472382,276.8994141,150.7380219,137.5451965,328.8583984,0.996148605,0.00385141,0.001873007,0.000179134
2021-01-25,17:16:32,4.996099854,7.026300049,163.6248322,203.9770355,161.33815,160.2470093,276.8999329,150.7386475,137.5447083,328.8583984,0.996148605,0.00385141,0.001873007,0.000179134
2021-01-25,17:16:33,4.99620018,7.026200104,163.6248322,203.9666443,161.3380585,160.247467,276.8988037,150.7390289,137.5443573,328.8583984,0.996148605,0.00385141,0.001903865,0.000179134
2021-01-25,17:16:34,4.995999908,7.026000214,163.6248322,203.9584503,161.3377838,160.2476349,276.898407,150.7393036,137.5441589,328.8583984,0.996148605,0.00385141,0.001903865,0.000179134
2021-01-25,17:16:35,4.995800018,7.025800323,163.6258392,203.9509277,161.3380737,160.2479706,276.8974609,150.7391052,137.5439453,328.8583984,0.996148605,0.00385141,0.001903865,0.000179134
2021-01-25,17:16:36,4.995999908,7.025700378,163.6258392,203.9413452,161.336319,160.2483521,276.8963318,150.7401886,137.543396,328.8583984,0.996148605,0.00385141,0.001903865,0.000179134
2021-01-25,17:16:37,4.995800018,7.025499725,163.6258392,203.9327545,161.3371582,160.2475891,276.8984375,150.7406464,137.5429993,328.8583984,0.996148605,0.00385141,0.001903865,0.000179134
2021-01-25,17:16:38,4.996099854,7.025299835,163.6258392,203.9238892,161.3374939,160.247467,276.8980713,150.7411804,137.5425873,328.8583984,0.996148605,0.00385141,0.001903865,0.000179134
2021-01-25,17:16:39,4.99620018,7.025099945,163.6258392,203.9161835,161.3372345,160.2476349,276.8988647,150.741745,137.5421448,328.8583984,0.996148605,0.00385141,0.001903865,0.000179134
2021-01-25,17:16:40,4.995899963,7.024900055,163.6258392,203.9072876,161.3374939,160.2473755,276.8983765,150.741272,137.5424652,328.8583984,0.996148605,0.00385141,0.001903865,0.000179134
2021-01-25,17:16:41,4.995800018,7.02480011,163.6258392,203.8978271,161.3371124,160.2480164,276.8973389,150.7424469,137.5414581,328.8583984,0.996168366,0.00383162,0.001903865,0.000179159
2021-01-25,17:16:42,4.995899963,7.02460022,163.6258392,203.8901062,161.336853,160.2476349,276.8983154,150.7426605,137.5413208,328.8583984,0.996168366,0.00383162,0.001857883,0.000179159
2021-01-25,17:16:43,4.995800018,7.024500275,163.6268463,203.8819427,161.3374786,160.2480164,276.8973389,150.7434692,137.5406494,328.8583984,0.996168366,0.00383162,0.001832183,0.000179245
2021-01-25,17:16:44,4.995700073,7.024299622,163.6268463,203.8726654,161.336731,160.2477417,276.8981018,150.7433929,137.540741,328.9675903,0.996168366,0.00383162,0.001832183,0.000179245
2021-01-25,17:16:45,4.995800018,7.024199677,163.6268463,203.8645477,161.3369598,160.2478027,276.8977966,150.7442932,137.5400085,328.9675903,0.996168366,0.00383162,0.001832183,0.000179245
2021-01-25,17:16:46,4.995600128,7.023999786,163.6268463,203.8553467,161.3364258,160.2482452,276.8966675,150.7452698,137.5391693,328.9675903,0.996168366,0.00383162,0.001832183,0.000179245
2021-01-25,17:16:47,4.995500183,7.023799896,163.6268463,203.8473358,161.3352814,160.2480774,276.8971252,150.7451019,137.5393066,328.9675903,0.996168366,0.00383162,0.001832183,0.000179245
2021-01-25,17:16:48,4.995600128,7.023699951,163.6278992,203.8371735,161.3360901,160.2477417,276.8980408,150.7454529,137.5389557,328.9675903,0.996188278,0.00381171,0.001832183,0.000179245
2021-01-25,17:16:49,4.995399857,7.023500061,163.6278992,203.8302002,161.3363342,160.2487946,276.8951111,150.7462769,137.5383301,328.9675903,0.996188278,0.00381171,0.001832183,0.000179245
2021-01-25,17:16:50,4.995700073,7.023300171,163.6278992,203.8211212,161.3358917,160.2487946,276.8952332,150.7459106,137.5386505,328.9675903,0.996188278,0.00381171,0.001866363,0.000179245
2021-01-25,17:16:51,4.995500183,7.023400116,163.6278992,203.8115082,161.3357086,160.2483063,276.8964844,150.746582,137.5381165,328.9675903,0.996188278,0.00381171,0.001866363,0.000179245
2021-01-25,17:16:52,4.995600128,7.023100281,163.6278992,203.8034973,161.3361053,160.2480774,276.8970947,150.7473907,137.537384,328.9675903,0.996188278,0.00381171,0.001866363,0.000179245
2021-01-25,17:16:53,4.995399857,7.022899628,163.6278992,203.7949982,161.335495,160.2488556,276.8948975,150.7483826,137.5366058,328.9675903,0.996188278,0.00381171,0.001866363,0.000179245
2021-01-25,17:16:54,4.995600128,7.022799683,163.6289063,203.7871399,161.3354034,160.2485657,276.8956909,150.7480164,137.53685,328.9675903,0.996188278,0.00381171,0.001866363,0.000179246
2021-01-25,17:16:55,4.995399857,7.022699738,163.6289063,203.7775726,161.3358154,160.2488556,276.894989,150.7490997,137.5359344,328.9675903,0.996188278,0.00381171,0.001866363,0.000179246
2021-01-25,17:16:56,4.995399857,7.022499847,163.6289063,203.7694397,161.3356323,160.2490234,276.8953857,150.7492828,137.5358276,328.9675903,0.996188278,0.00381171,0.001842673,0.000179108
2021-01-25,17:16:57,4.995199966,7.022399902,163.6289063,203.7615204,161.3352661,160.2488556,276.8946228,150.750473,137.5348358,328.9675903,0.996251831,0.00374823,0.001828424,0.000179108
2021-01-25,17:16:58,4.995299911,7.022299957,163.6289063,203.7519684,161.3346252,160.2485199,276.8957825,150.7496338,137.5354919,328.9675903,0.996251831,0.00374823,0.001828424,0.000179108
2021-01-25,17:16:59,4.995199966,7.022100067,163.6289063,203.7431183,161.3350525,160.2490234,276.8946228,150.7503815,137.5349274,328.9675903,0.996251831,0.00374823,0.001828424,0.000179108
2021-01-25,17:17:00,4.995000076,7.022000122,163.6289063,203.7350159,161.3352203,160.2495117,276.893158,150.7515564,137.5338898,328.9675903,0.996224136,0.00377595,0.001838739,0.000179108
2021-01-25,17:17:01,4.995100021,7.021800232,163.6289063,203.7269592,161.3342285,160.2491913,276.8940735,150.7516632,137.5340271,328.9675903,0.996224136,0.00377595,0.001838739,0.000179108
2021-01-25,17:17:02,4.994900131,7.021700287,163.6299591,203.717392,161.3347626,160.2487946,276.8952026,150.7513123,137.5341644,328.9675903,0.996224136,0.00377595,0.001838739,0.000179273
2021-01-25,17:17:03,4.994800186,7.021600342,163.6309814,203.7096405,161.3349304,160.2489014,276.8948059,150.752121,137.533432,328.9675903,0.996224136,0.00377595,0.001838739,0.000179273
2021-01-25,17:17:04,4.995000076,7.021499634,163.6309814,203.7003632,161.3338776,160.2490692,276.8943787,150.7531128,137.5326691,329.094635,0.996224136,0.00377595,0.00182484,0.000179247
2021-01-25,17:17:05,4.99469986,7.021299744,163.6309814,203.6925354,161.3342133,160.2491913,276.8939819,150.7533722,137.5323792,329.094635,0.996224136,0.00377595,0.00182484,0.000179247
2021-01-25,17:17:06,4.994800186,7.021299744,163.6309814,203.6840363,161.3345947,160.2487946,276.8951721,150.7538452,137.5321045,329.094635,0.996224136,0.00377595,0.00182484,0.000179247
2021-01-25,17:17:07,4.994499969,7.021099854,163.6309814,203.6750336,161.3343506,160.2491913,276.8941956,150.7541199,137.5318146,329.094635,0.996224136,0.00377595,0.00182484,0.000179247
2021-01-25,17:17:08,4.994800186,7.020999908,163.6309814,203.6674805,161.3339691,160.2492371,276.8938904,150.7543793,137.5316467,329.094635,0.996224136,0.00377595,0.00182484,0.000179247
2021-01-25,17:17:09,4.994599915,7.020800018,163.6309814,203.6576843,161.3351135,160.2493896,276.8934631,150.7551117,137.5310059,329.094635,0.996224136,0.00377595,0.00182484,0.000179247
2021-01-25,17:17:10,4.994800186,7.020700073,163.6319885,203.6490936,161.3334656,160.2491913,276.8939819,150.7553711,137.5307922,329.094635,0.996224136,0.00377595,0.00182484,0.000179247
2021-01-25,17:17:11,4.994499969,7.020500183,163.6319885,203.6406097,161.333725,160.2497406,276.8925171,150.7558289,137.5303497,329.094635,0.996196213,0.00380379,0.00182484,0.000179247
2021-01-25,17:17:12,4.994599915,7.020400238,163.6319885,203.6324615,161.3335724,160.2492371,276.8939209,150.7563019,137.530014,329.094635,0.996196213,0.00380379,0.00182484,0.000179247
2021-01-25,17:17:13,4.994499969,7.020400238,163.6319885,203.6232605,161.3341675,160.2497864,276.892395,150.7572937,137.5292206,329.094635,0.996204071,0.00379586,0.00182484,0.000179247
2021-01-25,17:17:14,4.99469986,7.020200348,163.6330566,203.6153259,161.3339233,160.2492981,276.8939209,150.7577515,137.5288391,329.094635,0.996204071,0.00379586,0.00182484,0.000179247
2021-01-25,17:17:15,4.994400024,7.02009964,163.6330566,203.6066132,161.3345642,160.2496185,276.8928223,150.7579346,137.5286713,329.094635,0.996204071,0.00379586,0.00182484,0.000179247
2021-01-25,17:17:16,4.994499969,7.019999695,163.6330566,203.5984039,161.3330231,160.2493439,276.8935852,150.7582092,137.5283966,329.094635,0.996204071,0.00379586,0.00182484,0.000179247
2021-01-25,17:17:17,4.994400024,7.01989975,163.6330566,203.5901337,161.3334198,160.2494507,276.8933105,150.758667,137.5280151,329.094635,0.996196213,0.00380379,0.001864614,0.000179247
2021-01-25,17:17:18,4.994599915,7.01969986,163.6330566,203.5811615,161.3332367,160.2496796,276.8926392,150.7593842,137.5274048,329.094635,0.996196213,0.00380379,0.001864614,0.000179247
2021-01-25,17:17:19,4.994300079,7.019599915,163.6330566,203.5719452,161.3329773,160.2495117,276.8931885,150.7601929,137.5267487,329.094635,0.996196213,0.00380379,0.001864614,0.000179247
2021-01-25,17:17:20,4.994400024,7.019499969,163.6330566,203.5648804,161.3320923,160.2496796,276.8926392,150.7598419,137.5270996,329.094635,0.996196213,0.00380379,0.001864614,0.000179247
2021-01-25,17:17:21,4.994200134,7.019400024,163.6330566,203.5537872,161.3324127,160.250412,276.8907471,150.7605591,137.526474,329.094635,0.996196213,0.00380379,0.001864614,0.000179247
2021-01-25,17:17:22,4.994300079,7.019300079,163.6330566,203.5462341,161.3318787,160.2491302,276.8942871,150.7613983,137.5257721,329.094635,0.996196213,0.00380379,0.001864614,0.000179247
2021-01-25,17:17:23,4.994400024,7.019100189,163.6330566,203.5388641,161.3326721,160.2493439,276.8935547,150.7614746,137.5257263,329.094635,0.996196213,0.00380379,0.001864614,0.000179247
2021-01-25,17:17:24,4.994100189,7.018900299,163.6340637,203.5296631,161.3322144,160.2495728,276.8930969,150.7620392,137.5252228,329.094635,0.996208115,0.00379186,0.00185089,0.000179324
2021-01-25,17:17:25,4.993999863,7.018699646,163.6340637,203.5215759,161.3325653,160.2495728,276.8929749,150.7626648,137.5247192,329.094635,0.996208115,0.00379186,0.00185089,0.000179324
2021-01-25,17:17:26,4.994100189,7.018599701,163.6340637,203.5129852,161.333252,160.2500153,276.8918152,150.7630157,137.5243988,329.094635,0.996208115,0.00379186,0.00185089,0.000179324
2021-01-25,17:17:27,4.993899918,7.018499756,163.6351013,203.5044861,161.3330536,160.2498474,276.892334,150.7638245,137.5237427,329.094635,0.996208115,0.00379186,0.00185089,0.000179324
2021-01-25,17:17:28,4.994100189,7.018299866,163.6351013,203.4958649,161.3318176,160.2499542,276.8918457,150.7632141,137.5242615,329.094635,0.996208115,0.00379186,0.00185089,0.000179324
2021-01-25,17:17:29,4.993899918,7.018199921,163.6351013,203.4879608,161.3320618,160.2496796,276.8926392,150.7640076,137.5236359,329.094635,0.996208115,0.00379186,0.00185089,0.000179324
2021-01-25,17:17:30,4.993700027,7.018099976,163.6351013,203.4792023,161.3313751,160.2499084,276.8920898,150.7639313,137.5236206,329.094635,0.996208115,0.00379186,0.00185089,0.000179324
2021-01-25,17:17:31,4.993799973,7.018000031,163.6351013,203.4714203,161.332016,160.2501678,276.8913574,150.7652893,137.5224762,329.094635,0.996172333,0.00382763,0.00185089,0.000179324
2021-01-25,17:17:32,4.993600082,7.018000031,163.6351013,203.4622955,161.3314972,160.250473,276.890564,150.7661133,137.5218658,329.094635,0.996172333,0.00382763,0.00185089,0.000179324
2021-01-25,17:17:33,4.993500137,7.017900085,163.6351013,203.4538727,161.3310699,160.2501221,276.8914795,150.7655792,137.5222778,329.094635,0.996172333,0.00382763,0.00185089,0.000179324
2021-01-25,17:17:34,4.993700027,7.01780014,163.6351013,203.4464722,161.3318787,160.2505035,276.8904419,150.7671204,137.5210419,329.094635,0.996172333,0.00382763,0.00185089,0.000179324
2021-01-25,17:17:35,4.993500137,7.017700195,163.6361389,203.4376831,161.3309784,160.2497864,276.8924255,150.7673798,137.5207672,329.094635,0.996172333,0.00382763,0.00185089,0.000179324
2021-01-25,17:17:36,4.993700027,7.017700195,163.6361389,203.4286957,161.3311157,160.2495728,276.8930054,150.7667542,137.5213013,329.094635,0.996172333,0.00382763,0.00185089,0.000179324
2021-01-25,17:17:37,4.993399811,7.017700195,163.6371918,203.4194336,161.3319702,160.2500763,276.8916321,150.7684784,137.5198517,329.094635,0.996172333,0.00382763,0.00185089,0.000179324
2021-01-25,17:17:38,4.993299866,7.01760025,163.6360931,203.4120789,161.3311462,160.2502289,276.8912964,150.7681274,137.5202332,329.094635,0.996172333,0.00382763,0.00185089,0.000179324
2021-01-25,17:17:39,4.993399811,7.01760025,163.6371002,203.4036102,161.3302917,160.2507477,276.8898621,150.7689362,137.5194855,330.6889648,0.996204071,0.00379586,0.00185089,0.000179324
2021-01-25,17:17:40,4.993299866,7.017500305,163.6360931,203.3953094,161.3308868,160.2502747,276.8911133,150.7701111,137.5186005,330.6889648,0.996204071,0.00379586,0.00185089,0.000179324
2021-01-25,17:17:41,4.993199921,7.017500305,163.6360931,203.3877563,161.3301086,160.2502747,276.8909302,150.7705536,137.5181732,330.6889648,0.996204071,0.00379586,0.00185089,0.000179324
2021-01-25,17:17:42,4.993299866,7.017500305,163.6360931,203.3782349,161.33078,160.250473,276.8905945,150.7702789,137.5183411,330.6889648,0.996204071,0.00379586,0.00185089,0.000179324
2021-01-25,17:17:43,4.993199921,7.01740036,163.6371155,203.3706512,161.331192,160.2506866,276.8899841,150.7714844,137.5173645,330.6889648,0.996204071,0.00379586,0.00185089,0.000179324
2021-01-25,17:17:44,4.993399811,7.017299652,163.6371155,203.3612976,161.3297729,160.2506409,276.8902283,150.7704773,137.5182648,330.6889648,0.996204071,0.00379586,0.00185089,0.000179324
2021-01-25,17:17:45,4.993000031,7.01740036,163.6371155,203.353302,161.3301086,160.2505035,276.8898315,150.7721252,137.516861,330.6889648,0.996184311,0.00381571,0.00185089,0.000179324
2021-01-25,17:17:46,4.993099976,7.017299652,163.6371155,203.3448792,161.3302612,160.2502747,276.8910522,150.7728424,137.5162659,330.6889648,0.996184311,0.00381571,0.00185089,0.000179324
2021-01-25,17:17:47,4.992900085,7.017299652,163.6371155,203.3356781,161.3297882,160.2506866,276.8898926,150.772583,137.516449,330.6889648,0.996156464,0.00384348,0.00185089,0.000179324
2021-01-25,17:17:48,4.993000031,7.017199707,163.6371155,203.3288116,161.3305511,160.2507477,276.8900757,150.7720337,137.5169067,330.6889648,0.996156464,0.00384348,0.00185089,0.000179324
2021-01-25,17:17:49,4.993099976,7.017199707,163.6382141,203.3199158,161.3311157,160.250473,276.8905334,150.7739258,137.5153503,330.6889648,0.996156464,0.00384348,0.001889616,0.000179324
2021-01-25,17:17:50,4.993000031,7.017099762,163.639267,203.3113861,161.3312378,160.2502747,276.8909302,150.7732849,137.5158539,330.6889648,0.996156464,0.00384348,0.001889616,0.000179074
2021-01-25,17:17:51,4.99280014,7.017099762,163.639267,203.3036499,161.3315582,160.2508087,276.8896179,150.774292,137.5150909,330.6889648,0.996156464,0.00384348,0.001889616,0.000179074
2021-01-25,17:17:52,4.992599869,7.016999817,163.639267,203.2953796,161.3305664,160.2510834,276.8888855,150.7749176,137.5145111,330.6889648,0.996156464,0.00384348,0.001886469,0.000179074
2021-01-25,17:17:53,4.992900085,7.017099762,163.639267,203.2864838,161.3311768,160.2505035,276.8904724,150.7751007,137.514328,330.6889648,0.996156464,0.00384348,0.001886469,0.000179074
2021-01-25,17:17:54,4.992699814,7.016999817,163.639267,203.2773132,161.331665,160.2514191,276.8880005,150.7758636,137.5137939,330.6889648,0.996156464,0.00384348,0.001886469,0.000179074
2021-01-25,17:17:55,4.99280014,7.016899872,163.639267,203.2697754,161.3314819,160.2510223,276.8889465,150.7755737,137.5139771,330.6889648,0.996156464,0.00384348,0.001886469,0.000179074
2021-01-25,17:17:56,4.99280014,7.016799927,163.639267,203.2610779,161.3309174,160.2502289,276.8912964,150.776474,137.5132599,330.6889648,0.996156464,0.00384348,0.001886469,0.000179074
2021-01-25,17:17:57,4.992499924,7.016899872,163.639267,203.2526245,161.3314362,160.2505035,276.8904114,150.7765808,137.5131378,330.6889648,0.996247788,0.00375223,0.001831396,0.000179074
2021-01-25,17:17:58,4.992699814,7.016699982,163.6402893,203.2446899,161.331192,160.2510223,276.8890991,150.777298,137.512558,330.6889648,0.996247788,0.00375223,0.001831396,0.000179074
2021-01-25,17:17:59,4.992499924,7.016699982,163.6402893,203.2362823,161.3322906,160.2508087,276.8896484,150.7774658,137.5123901,330.6889648,0.996247788,0.00375223,0.001875804,0.000179157
2021-01-25,17:18:00,4.992599869,7.016699982,163.6392212,203.2276611,161.332428,160.2506866,276.8898926,150.7779236,137.5119781,330.6889648,0.996247788,0.00375223,0.001875804,0.000179157
2021-01-25,17:18:01,4.992699814,7.016600037,163.6392212,203.2183228,161.3312988,160.2512512,276.8884583,150.7782135,137.5118103,330.6889648,0.996124802,0.00387519,0.001875804,0.000179157
2021-01-25,17:18:02,4.992399979,7.016600037,163.6402283,203.209671,161.3323822,160.2511444,276.8887634,150.7789154,137.5112915,330.6889648,0.996124802,0.00387519,0.001875804,0.000179157
2021-01-25,17:18:03,4.992499924,7.016500092,163.6402283,203.2017822,161.3324585,160.2509766,276.8892212,150.778656,137.5114288,330.6889648,0.996124802,0.00387519,0.001875804,0.000179157
2021-01-25,17:18:04,4.992300034,7.016400146,163.6402283,203.1928101,161.3319244,160.2513733,276.8882141,150.7799377,137.510437,330.8559875,0.996124802,0.00387519,0.001875804,0.000179157
2021-01-25,17:18:05,4.992200089,7.016400146,163.6402283,203.185379,161.3326721,160.2505798,276.8903503,150.7801208,137.5103149,330.8559875,0.996124802,0.00387519,0.001875804,0.000179157
2021-01-25,17:18:06,4.992399979,7.016300201,163.6413116,203.1759796,161.3329315,160.2511444,276.8886719,150.7797699,137.5105438,330.8559875,0.996124802,0.00387519,0.001875804,0.000179157
2021-01-25,17:18:07,4.992100143,7.016200256,163.642334,203.1675873,161.3325958,160.2506866,276.8899841,150.7814636,137.509201,330.8559875,0.996180267,0.0038197,0.001875804,0.000179157
2021-01-25,17:18:08,4.991899872,7.016200256,163.642334,203.1591034,161.3333588,160.2513123,276.8883972,150.781662,137.5089722,330.8559875,0.996180267,0.0038197,0.001875804,0.00017924
2021-01-25,17:18:09,4.992200089,7.016100311,163.6413269,203.1520844,161.3327179,160.2509766,276.8892822,150.7812042,137.5093689,330.8559875,0.996180267,0.0038197,0.001875804,0.00017924
2021-01-25,17:18:10,4.991899872,7.016000366,163.6413269,203.1426239,161.3340912,160.2514801,276.8878784,150.7820129,137.5087128,330.8559875,0.996180267,0.0038197,0.001875804,0.00017927
2021-01-25,17:18:11,4.992100143,7.015899658,163.6413269,203.1343231,161.333847,160.2515869,276.8874817,150.7814636,137.508255,330.8559875,0.996180267,0.0038197,0.001875804,0.00017927
2021-01-25,17:18:12,4.991999817,7.015799713,163.6413269,203.1255493,161.3341827,160.2513733,276.8882141,150.7832947,137.5076904,330.8559875,0.996180267,0.0038197,0.001875804,0.00017927
2021-01-25,17:18:13,4.991899872,7.015699768,163.642334,203.1178436,161.3352661,160.2510223,276.8889465,150.7822876,137.5084229,330.8559875,0.996180267,0.0038197,0.001875804,0.00017927
2021-01-25,17:18:14,4.992100143,7.015799713,163.642334,203.1090546,161.3335876,160.2509155,276.8893127,150.7839355,137.5070496,330.8559875,0.996180267,0.0038197,0.001875804,0.00017927
2021-01-25,17:18:15,4.991999817,7.015499878,163.642334,203.1007843,161.3344879,160.2514801,276.8878174,150.783371,137.5075073,330.8559875,0.996180267,0.0038197,0.001875804,0.00017927
2021-01-25,17:18:16,4.991899872,7.015399933,163.642334,203.0929413,161.335022,160.2510834,276.888916,150.7850037,137.5062561,330.8559875,0.996172333,0.00382763,0.001867587,0.00017927
2021-01-25,17:18:17,4.992200089,7.015299988,163.642334,203.084671,161.3344879,160.2519684,276.8864746,150.7847443,137.506424,330.8559875,0.996172333,0.00382763,0.001867587,0.00017927
2021-01-25,17:18:18,4.991799927,7.015200043,163.6433411,203.0761261,161.3351898,160.2512512,276.8884888,150.7846375,137.5065002,330.8559875,0.996172333,0.00382763,0.001867587,0.00017927
2021-01-25,17:18:19,4.991899872,7.015100098,163.6433411,203.0675812,161.3356476,160.2515869,276.8874817,150.7856598,137.5056915,330.7489624,0.996172333,0.00382763,0.001867587,0.00017927
2021-01-25,17:18:20,4.991699982,7.015000153,163.6433411,203.0595245,161.335968,160.2513123,276.8883362,150.7854767,137.5058136,330.7489624,0.996172333,0.00382763,0.001867587,0.00017927
2021-01-25,17:18:21,4.991799927,7.014900208,163.6433411,203.0512085,161.336319,160.2511444,276.8887024,150.7863007,137.5051117,330.7489624,0.996172333,0.00382763,0.001867587,0.00017927
2021-01-25,17:18:22,4.991899872,7.014700317,163.6433411,203.0427704,161.3366547,160.2514191,276.8880615,150.7861023,137.5053101,330.7489624,0.996172333,0.00382763,0.001867587,0.00017927
2021-01-25,17:18:23,4.991600037,7.014800262,163.6433411,203.0347595,161.3363342,160.2511444,276.8887634,150.7871246,137.5044861,330.7489624,0.996172333,0.00382763,0.001867587,0.00017927
2021-01-25,17:18:24,4.991799927,7.014499664,163.6443634,203.0272522,161.3368988,160.2513733,276.8881531,150.787384,137.5042725,330.7489624,0.996172333,0.00382763,0.001867587,0.000179327
2021-01-25,17:18:25,4.991600037,7.014399719,163.6443634,203.0178986,161.3368225,160.2507477,276.889801,150.7876587,137.5040131,330.7489624,0.996172333,0.00382763,0.001867587,0.000179327
2021-01-25,17:18:26,4.991500092,7.014199829,163.6443634,203.0096283,161.3367157,160.251709,276.8873291,150.787384,137.5042725,330.7489624,0.996172333,0.00382763,0.001867587,0.000179327
2021-01-25,17:18:27,4.991699982,7.014099884,163.6443634,203.0013733,161.3364563,160.2519684,276.8864746,150.7877502,137.503952,330.7489624,0.996172333,0.00382763,0.001867587,0.000179327
2021-01-25,17:18:28,4.991600037,7.013999939,163.6443634,202.9932556,161.3374176,160.2512054,276.8885498,150.7884674,137.5033264,330.7489624,0.99624382,0.00375616,0.001834193,0.000179327
2021-01-25,17:18:29,4.991500092,7.013800049,163.6443634,202.9840546,161.338089,160.2515411,276.8876343,150.7887421,137.5031281,330.7489624,0.99624382,0.00375616,0.001834193,0.000179327
2021-01-25,17:18:30,4.991400146,7.013700104,163.6443634,202.9763184,161.3373871,160.2512512,276.8884277,150.7887421,137.5031738,330.7489624,0.996180267,0.0038197,0.001834193,0.000179327
2021-01-25,17:18:31,4.991500092,7.013600159,163.6443634,202.9681396,161.3383942,160.2514801,276.8877563,150.7891998,137.5027924,330.7489624,0.996180267,0.0038197,0.001834193,0.000179327
2021-01-25,17:18:32,4.99129982,7.013400269,163.6453857,202.9591827,161.3382721,160.2516479,276.8874207,150.7896576,137.5023499,330.7489624,0.996180267,0.0038197,0.001834193,0.000179467
2021-01-25,17:18:33,4.991199875,7.013300323,163.6453857,202.9511261,161.3384705,160.2515411,276.8876648,150.7899017,137.502121,330.7489624,0.996180267,0.0038197,0.001834193,0.000179467
2021-01-25,17:18:34,4.991400146,7.01309967,163.6453857,202.9424286,161.3380737,160.2519073,276.8865662,150.7906799,137.5015259,330.7489624,0.996180267,0.0038197,0.001834193,0.000179127
2021-01-25,17:18:35,4.991199875,7.01289978,163.6453857,202.9346313,161.339798,160.251709,276.8873291,150.7910309,137.5012665,330.7489624,0.996180267,0.0038197,0.001834193,0.000179127
2021-01-25,17:18:36,4.991400146,7.012799835,163.6463928,202.9259949,161.3383026,160.2519073,276.8865967,150.7913818,137.500885,330.7489624,0.996247788,0.00375223,0.001834193,0.000179127
2021-01-25,17:18:37,4.991199875,7.012599945,163.6463928,202.9172821,161.3404999,160.251709,276.8873291,150.7915802,137.5007477,330.7489624,0.996247788,0.00375223,0.001834193,0.000179127
2021-01-25,17:18:38,4.991199875,7.012400055,163.6463928,202.9094696,161.3386841,160.2515869,276.887146,150.7922821,137.5001831,330.7489624,0.996247788,0.00375223,0.001834193,0.000179212
2021-01-25,17:18:39,4.99129982,7.012200165,163.6463928,202.9013367,161.3391418,160.2519073,276.8866882,150.7921143,137.5002899,330.7489624,0.996247788,0.00375223,0.001834193,0.000179212
2021-01-25,17:18:40,4.99109993,7.01210022,163.6473999,202.8918457,161.3405762,160.251709,276.8872681,150.7926483,137.4998474,330.7489624,0.996247788,0.00375223,0.001834193,0.000179212
2021-01-25,17:18:41,4.990999985,7.01190033,163.6473999,202.8844452,161.339325,160.2515869,276.8869324,150.7930298,137.4995575,330.7489624,0.996247788,0.00375223,0.001834193,0.000179212
2021-01-25,17:18:42,4.99090004,7.011799622,163.6473999,202.8760071,161.3400269,160.2519073,276.8872375,150.7938538,137.4989014,330.7489624,0.996164475,0.00383555,0.001834193,0.000179212
2021-01-25,17:18:43,4.990999985,7.011599731,163.6473999,202.8667755,161.3404999,160.2518005,276.8865967,150.792923,137.4996948,330.7489624,0.996164475,0.00383555,0.001834193,0.000179212
2021-01-25,17:18:44,4.990800095,7.011399841,163.6473999,202.8596344,161.33992,160.2519684,276.8869019,150.7938538,137.4988708,330.6248779,0.996164475,0.00383555,0.001834193,0.000179102
2021-01-25,17:18:45,4.99090004,7.011199951,163.6484375,202.8506165,161.3403015,160.251709,276.8865051,150.7935638,137.499176,330.6248779,0.996164475,0.00383555,0.001834193,0.000179216
2021-01-25,17:18:46,4.990800095,7.011100006,163.6484375,202.8424835,161.3407135,160.2516479,276.8873901,150.7947388,137.4981232,330.6248779,0.996164475,0.00383555,0.001834193,0.000179216
2021-01-25,17:18:47,4.99090004,7.010900116,163.6484375,202.8342133,161.3414154,160.2518616,276.8867798,150.7951202,137.497818,330.6248779,0.996164475,0.00383555,0.001834193,0.000179216
2021-01-25,17:18:48,4.990599823,7.010800171,163.6484375,202.8254547,161.3405151,160.2519684,276.8864746,150.7948303,137.4976044,330.6248779,0.996164475,0.00383555,0.001834193,0.000179216
2021-01-25,17:18:49,4.99070015,7.010600281,163.6484375,202.8174286,161.3414154,160.2521362,276.8860474,150.795578,137.497467,330.6248779,0.996188278,0.00381171,0.001834193,0.000179216
2021-01-25,17:18:50,4.990499878,7.010500336,163.6484375,202.8089905,161.3412628,160.2519073,276.8865967,150.7959442,137.4970856,330.6248779,0.996188278,0.00381171,0.001834193,0.000179216
2021-01-25,17:18:51,4.990399933,7.010299683,163.6484375,202.800354,161.3418121,160.2519684,276.8868103,150.7962036,137.4969482,330.6248779,0.996061325,0.00393867,0.001834193,0.000179216
2021-01-25,17:18:52,4.990499878,7.010099792,163.6484375,202.7917938,161.3410645,160.2516479,276.8874207,150.7957611,137.4972839,330.6248779,0.996061325,0.00393867,0.001834193,0.000179216
2021-01-25,17:18:53,4.990399933,7.009899902,163.6484375,202.7851868,161.3407135,160.2519073,276.8866882,150.7968292,137.4963684,330.6248779,0.996061325,0.00393867,0.001834193,0.000179216
2021-01-25,17:18:54,4.990299988,7.009799957,163.6494446,202.7754822,161.3421326,160.2514191,276.8880005,150.7965698,137.4966583,330.6248779,0.996140671,0.00385934,0.001834193,0.000179216
2021-01-25,17:18:55,4.990200043,7.009600067,163.6494446,202.7673035,161.3423157,160.2517395,276.887207,150.79776,137.4956818,330.6248779,0.996140671,0.00385934,0.001834193,0.000179216
2021-01-25,17:18:56,4.990299988,7.009500122,163.6494446,202.7604065,161.3430176,160.2515869,276.8867493,150.7974091,137.4958954,330.6248779,0.996148605,0.00385141,0.001867324,0.000179216
2021-01-25,17:18:57,4.990100098,7.009300232,163.6494446,202.7518158,161.3426514,160.2520294,276.887146,150.7980194,137.4954376,330.6248779,0.996148605,0.00385141,0.001867324,0.000179216
2021-01-25,17:18:58,4.990000153,7.009100342,163.6494446,202.7445374,161.3431702,160.2515869,276.8875427,150.79776,137.4956818,330.6248779,0.996148605,0.00385141,0.001884283,0.000179216
2021-01-25,17:18:59,4.990200043,7.008999634,163.6494446,202.7337952,161.3422394,160.2513733,276.8882141,150.7984772,137.4950409,330.6248779,0.996148605,0.00385141,0.001884283,0.000179216
2021-01-25,17:19:00,4.989899826,7.008899689,163.6494446,202.7272491,161.3438721,160.2520752,276.8862915,150.7993011,137.4943695,330.6248779,0.996144638,0.00385534,0.001884283,0.000179238
2021-01-25,17:19:01,4.989799881,7.008699799,163.6505127,202.7180634,161.3443146,160.2521973,276.8857727,150.7989349,137.4947052,330.6248779,0.996144638,0.00385534,0.001884283,0.000179238
2021-01-25,17:19:02,4.989699936,7.008599854,163.6505127,202.7104645,161.3436127,160.251709,276.8872681,150.7995758,137.4941406,330.6248779,0.996144638,0.00385534,0.001884283,0.000179238
2021-01-25,17:19:03,4.989799881,7.008399963,163.6505127,202.7030029,161.3448181,160.2516479,276.8873596,150.8001251,137.4936981,330.6248779,0.996144638,0.00385534,0.001884283,0.000179238
2021-01-25,17:19:04,4.989699936,7.008300018,163.6515503,202.6938782,161.3436737,160.2514801,276.8878479,150.8006592,137.4932404,330.4653625,0.996144638,0.00385534,0.001884283,0.000179238
2021-01-25,17:19:05,4.989799881,7.008100128,163.6505432,202.6855621,161.3444672,160.2520752,276.8862305,150.8011322,137.4928589,330.4653625,0.996144638,0.00385534,0.001884283,0.000179238
2021-01-25,17:19:06,4.989500046,7.008000183,163.6505432,202.6782074,161.3446045,160.2514801,276.8878784,150.8008423,137.4930573,330.4653625,0.996144638,0.00385534,0.001884283,0.000179238
2021-01-25,17:19:07,4.989400101,7.007900238,163.6505432,202.6700134,161.3451233,160.2519073,276.8865967,150.8010406,137.4928894,330.4653625,0.996144638,0.00385534,0.001884283,0.000179238
2021-01-25,17:19:08,4.989500046,7.007700348,163.6515503,202.6616058,161.3442688,160.2517395,276.8869629,150.8013916,137.4926147,330.4653625,0.996144638,0.00385534,0.001884283,0.000179238
2021-01-25,17:19:09,4.989199829,7.00759964,163.6526337,202.654007,161.3449097,160.2515869,276.8875122,150.8013,137.4927216,330.4653625,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:10,4.989300156,7.00739975,163.6515961,202.6445465,161.3450012,160.2519684,276.8865051,150.8016815,137.4923859,330.4653625,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:11,4.989400101,7.00719986,163.6515961,202.6369019,161.3442841,160.2515411,276.8877258,150.8019409,137.4921265,330.4653625,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:12,4.989199829,7.007099915,163.6515961,202.6286316,161.3449249,160.2516479,276.8873901,150.8027344,137.4915009,330.4653625,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:13,4.989300156,7.006999969,163.6515961,202.6208649,161.3454285,160.2514801,276.8878784,150.802948,137.491333,330.4653625,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:14,4.988899994,7.006800079,163.6515961,202.612915,161.3462982,160.2518005,276.8868408,150.8027344,137.4914703,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:15,4.989099884,7.006700134,163.6526337,202.6049347,161.3451385,160.2521362,276.8859863,150.8031311,137.4911346,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:16,4.988800049,7.006600189,163.6526337,202.5968018,161.3448486,160.2517395,276.8869934,150.8037415,137.4907074,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:17,4.988700104,7.006500244,163.6526337,202.5866394,161.3451843,160.2515411,276.8876953,150.8045807,137.4899597,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:18,4.988600159,7.006300354,163.6526337,202.5795746,161.3458405,160.2521362,276.8859863,150.804657,137.4899292,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:19,4.988899994,7.006199646,163.6526337,202.5711823,161.3452606,160.2518616,276.8868103,150.8050537,137.4895782,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:20,4.988700104,7.006099701,163.6526337,202.5636444,161.3462067,160.251709,276.8872986,150.8049469,137.4896545,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:21,4.988800049,7.005899811,163.6536407,202.5535431,161.3470764,160.2519684,276.8865356,150.8056793,137.4890594,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:22,4.988499832,7.005999756,163.6536407,202.5462189,161.3461456,160.2521362,276.8860779,150.8061066,137.4886932,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:23,4.988299942,7.005699921,163.6536407,202.5374908,161.3464203,160.2519684,276.8865356,150.8065643,137.4882965,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:24,4.988299942,7.005599976,163.6546631,202.5304108,161.3469391,160.2521362,276.8861084,150.8072052,137.4877777,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:25,4.988399887,7.005500031,163.6546631,202.521698,161.3463745,160.2519684,276.8865356,150.8069458,137.4879913,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:26,4.988199997,7.005400085,163.6546631,202.5137939,161.3471375,160.2521362,276.8861084,150.8073883,137.4875946,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:27,4.988100052,7.00530014,163.6546631,202.5054016,161.3472595,160.2521362,276.8859558,150.8071136,137.487854,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:28,4.988299942,7.00510025,163.6546631,202.4968719,161.3476563,160.2518616,276.8867188,150.8077545,137.4873505,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:29,4.988100052,7.005200195,163.6546631,202.4899597,161.346756,160.2519684,276.8864441,150.8081055,137.48703,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:30,4.987799835,7.00490036,163.6546631,202.4814911,161.3465424,160.2516479,276.8873901,150.8084106,137.4868164,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:31,4.988100052,7.004799652,163.6557159,202.4729462,161.3469086,160.2515411,276.8876953,150.8087616,137.486496,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:32,4.987799835,7.004699707,163.6557159,202.4660339,161.3483887,160.2519073,276.8865967,150.8089294,137.4863892,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:33,4.987900162,7.004599762,163.6557159,202.456192,161.3485565,160.2521973,276.8858032,150.8092957,137.4860382,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:34,4.987599945,7.004499817,163.6557159,202.4478302,161.3473358,160.2519073,276.8866882,150.8092194,137.4861145,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:35,4.98769989,7.004399872,163.6557159,202.4402771,161.348053,160.2518616,276.8867798,150.8100433,137.4854431,330.3464355,0.996144638,0.00385534,0.001887256,0.000179347
2021-01-25,17:19:36,4.987599945,7.004299927,163.656723,202.4324493,161.3482513,160.2520294,276.8863831,150.8093872,137.4859924,330.3464355,0.996144638,0.00385534,0.001887256,0.000179271
2021-01-25,17:19:37,4.987400055,7.004199982,163.656723,202.4246063,161.3480377,160.2519073,276.8866272,150.8106689,137.4848938,330.3464355,0.996144638,0.00385534,0.001887256,0.000179156
2021-01-25,17:19:38,4.9875,7.004100037,163.656723,202.4162292,161.3484497,160.251709,276.8872375,150.8112946,137.4844055,330.3464355,0.996144638,0.00385534,0.001887256,0.000179156
2021-01-25,17:19:39,4.98730011,7.004000092,163.656723,202.4076385,161.3482819,160.2522583,276.8856506,150.8109436,137.4846649,330.2359009,0.996144638,0.00385534,0.001887256,0.000179156
2021-01-25,17:19:40,4.987400055,7.003900146,163.656723,202.3996124,161.3475647,160.2517395,276.8870544,150.8106689,137.4848785,330.2359009,0.996144638,0.00385534,0.001887256,0.000179156
2021-01-25,17:19:41,4.98730011,7.003800201,163.656723,202.3925018,161.3479614,160.2520752,276.8859558,150.8117676,137.4840088,330.2359009,0.996144638,0.00385534,0.001847918,0.000179156
2021-01-25,17:19:42,4.987400055,7.003700256,163.656723,202.3823242,161.348587,160.2513733,276.8882446,150.8123016,137.4835205,330.2359009,0.996144638,0.00385534,0.001847918,0.000179156
2021-01-25,17:19:43,4.987200165,7.003600311,163.656723,202.3748474,161.3490295,160.2523041,276.8855896,150.8115845,137.4841309,330.2359009,0.996144638,0.00385534,0.001847918,0.000179156
2021-01-25,17:19:44,4.986999893,7.003500366,163.656723,202.3692932,161.3482666,160.2518005,276.8869019,150.8124847,137.4833679,330.2359009,0.996144638,0.00385534,0.001847918,0.000179156
2021-01-25,17:19:45,4.987200165,7.003399658,163.656723,202.359314,161.3492889,160.2519684,276.8865356,150.8129425,137.483017,330.2359009,0.996144638,0.00385534,0.001847918,0.000179217
2021-01-25,17:19:46,4.986899948,7.003299713,163.6577301,202.3515015,161.3500671,160.2521973,276.8858337,150.8135834,137.4824982,330.2359009,0.996144638,0.00385534,0.001847918,0.000179217
2021-01-25,17:19:47,4.986999893,7.003299713,163.6577301,202.3436584,161.3483887,160.2519684,276.8864441,150.8132324,137.4827881,330.2359009,0.996144638,0.00385534,0.001847918,0.000179217
2021-01-25,17:19:48,4.986700058,7.003199768,163.6587524,202.3335876,161.3501434,160.2514191,276.88797,150.8138428,137.4822693,330.2359009,0.996144638,0.00385534,0.001847918,0.000179217
2021-01-25,17:19:49,4.986600113,7.003099823,163.6576843,202.326416,161.3493347,160.2518616,276.8867798,150.8143921,137.4818573,330.2359009,0.996144638,0.00385534,0.001852201,0.000179217
2021-01-25,17:19:50,4.986800003,7.003099823,163.6576843,202.318512,161.3499298,160.2517395,276.8870239,150.8137512,137.4823608,330.2359009,0.996144638,0.00385534,0.001852201,0.000179217
2021-01-25,17:19:51,4.986600113,7.002999878,163.6587219,202.3106384,161.3486481,160.2520752,276.8862915,150.8151398,137.4812164,330.2359009,0.996132736,0.00386726,0.001852201,0.000179217
2021-01-25,17:19:52,4.986700058,7.002899933,163.6587219,202.303894,161.3488617,160.2517395,276.887085,150.8153076,137.4810333,330.2359009,0.996132736,0.00386726,0.001852201,0.000179217
2021-01-25,17:19:53,4.986500168,7.002799988,163.6587219,202.2945251,161.3503265,160.2521362,276.8861389,150.8147583,137.4815216,330.2359009,0.996164475,0.00383555,0.001852201,0.000179217
2021-01-25,17:19:54,4.986399841,7.002700043,163.6587219,202.2861023,161.349411,160.2519684,276.8865967,150.8157806,137.4806671,330.2359009,0.996164475,0.00383555,0.001852201,0.000179217
2021-01-25,17:19:55,4.986600113,7.002600098,163.6587219,202.2787476,161.3500366,160.2521362,276.8859863,150.8153076,137.4810333,330.2359009,0.996156464,0.00384348,0.001852201,0.000179217
2021-01-25,17:19:56,4.986299896,7.002600098,163.6587219,202.2710114,161.3491821,160.2523041,276.8864441,150.8157806,137.4807281,330.2359009,0.996156464,0.00384348,0.001852201,0.000179217
2021-01-25,17:19:57,4.986500168,7.002500153,163.6587219,202.2617493,161.3509674,160.2514801,276.8877563,150.8162231,137.4803467,330.2359009,0.996156464,0.00384348,0.001852201,0.000179217
2021-01-25,17:19:58,4.986100006,7.002400208,163.6587219,202.2533417,161.349884,160.2521362,276.8861084,150.8164063,137.4801483,330.2359009,0.996156464,0.00384348,0.001852201,0.000179217
2021-01-25,17:19:59,4.985900116,7.002300262,163.659729,202.2467346,161.3492889,160.2520752,276.8858032,150.8169556,137.4797668,330.2359009,0.996156464,0.00384348,0.001852201,0.000179217
2021-01-25,17:20:00,4.986100006,7.002200317,163.659729,202.2383423,161.3500671,160.2519073,276.8865662,150.8173065,137.4794312,330.2359009,0.996156464,0.00384348,0.001852201,0.000179217
2021-01-25,17:20:01,4.986000061,7.002100372,163.659729,202.2300415,161.349823,160.2523651,276.885498,150.8177643,137.4789734,330.2359009,0.996156464,0.00384348,0.001859544,0.000179217
2021-01-25,17:20:02,4.986100006,7.001999664,163.659729,202.2225342,161.3500519,160.2517395,276.8869629,150.8183899,137.4784851,330.2359009,0.996172333,0.00382763,0.001859544,0.000179269
2021-01-25,17:20:03,4.985800171,7.001999664,163.6607513,202.2141876,161.3499451,160.2523651,276.8854675,150.8179474,137.4788818,330.2359009,0.996172333,0.00382763,0.001859544,0.000179269
2021-01-25,17:20:04,4.985900116,7.001899719,163.6607513,202.2061768,161.3506622,160.2521362,276.8858948,150.8183136,137.4785309,330.0953369,0.996196213,0.00380379,0.001859544,0.000179269
2021-01-25,17:20:05,4.985800171,7.001799774,163.6607513,202.1983337,161.3513184,160.2519073,276.8865662,150.8193207,137.4777679,330.0953369,0.996196213,0.00380379,0.001859544,0.000179269
2021-01-25,17:20:06,4.985599899,7.001699829,163.6607513,202.1900177,161.3509674,160.2519684,276.8863831,150.8187561,137.4782104,330.0953369,0.996196213,0.00380379,0.001859544,0.000179269
2021-01-25,17:20:07,4.985699844,7.001599884,163.6607513,202.1815948,161.3502655,160.2518616,276.8867188,150.81987,137.4772797,330.0953369,0.996196213,0.00380379,0.001859544,0.000179269
