date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:20:08,4.985800171,7.001499939,163.6607513,202.1738129,161.3513184,160.251709,276.8872986,150.8200531,137.4771118,330.0953369,0.996196213,0.00380379,0.001859544,0.000179269
2021-01-25,17:20:09,4.985499954,7.001599884,163.6607513,202.166275,161.3513641,160.2521362,276.8861084,150.8194275,137.4776306,330.0953369,0.996196213,0.00380379,0.001859544,0.000179269
2021-01-25,17:20:10,4.985599899,7.001499939,163.6617889,202.1581573,161.3509369,160.2524261,276.8853455,150.8199463,137.4771729,330.0953369,0.996196213,0.00380379,0.001859544,0.000179269
2021-01-25,17:20:11,4.985499954,7.001399994,163.6607513,202.1497345,161.3510284,160.251709,276.8872375,150.8205872,137.4766388,330.0953369,0.996196213,0.00380379,0.001859544,0.000179269
2021-01-25,17:20:12,4.985300064,7.001399994,163.6617584,202.141571,161.3500977,160.2519073,276.8865662,150.8210449,137.4763336,330.0953369,0.996196213,0.00380379,0.001859544,0.000179158
2021-01-25,17:20:13,4.985499954,7.001300049,163.6617584,202.1335602,161.3508911,160.2523041,276.8856201,150.8208771,137.4764862,330.0953369,0.996196213,0.00380379,0.001859544,0.000179158
2021-01-25,17:20:14,4.985300064,7.001300049,163.6617584,202.1255798,161.3511047,160.2521973,276.8857727,150.8206787,137.4763031,330.0953369,0.996196213,0.00380379,0.001859544,0.000179158
2021-01-25,17:20:15,4.985200119,7.001200104,163.6617584,202.116684,161.3508148,160.2518616,276.8867798,150.8220367,137.4754944,330.0953369,0.996196213,0.00380379,0.001878601,0.000179158
2021-01-25,17:20:16,4.985300064,7.001300049,163.6628571,202.1094971,161.3505249,160.2517395,276.8869934,150.821579,137.4758453,330.0953369,0.996196213,0.00380379,0.001878601,0.000179158
2021-01-25,17:20:17,4.985100174,7.001100159,163.6628571,202.1019287,161.351593,160.2521973,276.8858337,150.8223267,137.4752655,330.0953369,0.996196213,0.00380379,0.001878601,0.000179158
2021-01-25,17:20:18,4.984999847,7.001200104,163.6628571,202.0933838,161.3518982,160.2524567,276.8850708,150.8225708,137.4750366,330.0953369,0.996196213,0.00380379,0.001878601,0.000179158
2021-01-25,17:20:19,4.985200119,7.001100159,163.6628571,202.085495,161.350647,160.2517395,276.8869934,150.8223877,137.4751282,330.0953369,0.996196213,0.00380379,0.001878601,0.000179158
2021-01-25,17:20:20,4.984899902,7.001200104,163.6628571,202.0782318,161.3511505,160.2521973,276.8858337,150.8228607,137.4748077,330.0953369,0.996196213,0.00380379,0.001878601,0.000179158
2021-01-25,17:20:21,4.984799957,7.001100159,163.6628571,202.0693207,161.3514557,160.2524567,276.8851318,150.8227692,137.4748993,330.0953369,0.996196213,0.00380379,0.001878601,0.000179158
2021-01-25,17:20:22,4.984600067,7.001200104,163.6628571,202.0619812,161.3511353,160.2520752,276.8862305,150.8235931,137.4742432,330.0953369,0.996196213,0.00380379,0.001878601,0.000179158
2021-01-25,17:20:23,4.984500122,7.001100159,163.6628571,202.0534515,161.3509979,160.2523041,276.8856201,150.82341,137.47435,330.0953369,0.996140671,0.00385934,0.001898882,0.000179158
2021-01-25,17:20:24,4.984600067,7.001200104,163.6628571,202.0455475,161.3516235,160.2521362,276.8851624,150.8237762,137.4740448,330.0953369,0.996140671,0.00385934,0.001898882,0.000179158
2021-01-25,17:20:25,4.984400177,7.001100159,163.6628571,202.0368652,161.3514099,160.2524567,276.8861084,150.8244171,137.4735107,330.0953369,0.996160507,0.00383949,0.001898882,0.000179158
2021-01-25,17:20:26,4.984600067,7.001100159,163.6639404,202.0283203,161.3519897,160.2530212,276.883606,150.8246002,137.4733734,330.0953369,0.996160507,0.00383949,0.001898882,0.000179158
2021-01-25,17:20:27,4.984199905,7.001100159,163.6639404,202.0217896,161.3517914,160.2523651,276.885376,150.824234,137.4736786,330.0953369,0.996160507,0.00383949,0.001898882,0.000179158
2021-01-25,17:20:28,4.984400177,7.001100159,163.6639404,202.0140076,161.351944,160.2527466,276.8843384,150.8246002,137.4733734,330.0953369,0.996160507,0.00383949,0.001898882,0.000179158
2021-01-25,17:20:29,4.984500122,7.001200104,163.6649475,202.0050201,161.3523865,160.2520752,276.8862,150.8248749,137.4731293,329.9550171,0.996160507,0.00383949,0.001898882,0.000179158
2021-01-25,17:20:30,4.984199905,7.001100159,163.6649475,201.9970551,161.3520966,160.2523651,276.885437,150.8254089,137.4726715,329.9550171,0.996160507,0.00383949,0.001898882,0.000179204
2021-01-25,17:20:31,4.98429985,7.001100159,163.6649475,201.9893799,161.3527069,160.2530212,276.883606,150.8257599,137.4723816,329.9550171,0.996160507,0.00383949,0.001898882,0.000179204
2021-01-25,17:20:32,4.98409996,7.001200104,163.6649475,201.9816437,161.3518982,160.2523651,276.8854675,150.8253021,137.4728088,329.9550171,0.996160507,0.00383949,0.001898882,0.000179207
2021-01-25,17:20:33,4.984000015,7.001200104,163.6649475,201.9732361,161.3520966,160.2527924,276.8842468,150.8251343,137.4726257,329.9550171,0.996160507,0.00383949,0.001898882,0.000179207
2021-01-25,17:20:34,4.98409996,7.001200104,163.6649475,201.9658203,161.3523102,160.2524567,276.8850403,150.8266754,137.4715881,329.9550171,0.996160507,0.00383949,0.001898882,0.000179207
2021-01-25,17:20:35,4.984199905,7.001200104,163.6649475,201.95755,161.3530121,160.2526855,276.884491,150.8267822,137.4715118,329.9550171,0.996160507,0.00383949,0.001898882,0.000179207
2021-01-25,17:20:36,4.98390007,7.001200104,163.6649475,201.9492645,161.3525696,160.2524261,276.8852539,150.8269653,137.4716492,329.9550171,0.996160507,0.00383949,0.001898882,0.000179207
2021-01-25,17:20:37,4.983800125,7.001200104,163.6649475,201.9416962,161.3519897,160.2526855,276.8844604,150.8268738,137.4713287,329.9550171,0.996160507,0.00383949,0.001898882,0.000179207
2021-01-25,17:20:38,4.98370018,7.001200104,163.6659546,201.9331818,161.3526306,160.2528534,276.8840942,150.8272247,137.4712372,329.9550171,0.996160507,0.00383949,0.001898882,0.000179207
2021-01-25,17:20:39,4.983800125,7.001300049,163.6659546,201.9254456,161.353363,160.2525787,276.8847656,150.8270569,137.4713593,329.9550171,0.996160507,0.00383949,0.001898882,0.000179207
2021-01-25,17:20:40,4.98390007,7.001200104,163.6659546,201.9174347,161.3527985,160.2528992,276.8837891,150.8272247,137.4711456,329.9550171,0.996160507,0.00383949,0.001898882,0.000179207
2021-01-25,17:20:41,4.983800125,7.001300049,163.6659546,201.9091034,161.3531952,160.2531891,276.8831482,150.8274994,137.4714355,329.9550171,0.996160507,0.00383949,0.001898882,0.000179207
2021-01-25,17:20:42,4.98390007,7.001300049,163.6659546,201.9019165,161.352951,160.2528534,276.8841553,150.8284149,137.4701385,329.9550171,0.996160507,0.00383949,0.001898882,0.000179207
2021-01-25,17:20:43,4.98370018,7.001300049,163.6669617,201.8941498,161.352829,160.2526855,276.8844604,150.8282318,137.4703522,329.9550171,0.996160507,0.00383949,0.001898882,0.000179155
2021-01-25,17:20:44,4.984000015,7.001300049,163.6669617,201.8857727,161.3521118,160.2529755,276.883667,150.8278503,137.4705963,329.9550171,0.996160507,0.00383949,0.001898882,0.000179155
2021-01-25,17:20:45,4.98370018,7.001399994,163.6669617,201.8780823,161.3531036,160.2532501,276.8831177,150.8284912,137.4700928,329.9550171,0.996160507,0.00383949,0.001898882,0.000179124
2021-01-25,17:20:46,4.983499908,7.001300049,163.6669617,201.8701477,161.3526459,160.2535095,276.8822327,150.8288574,137.4698334,329.9550171,0.996160507,0.00383949,0.001898882,0.000179124
2021-01-25,17:20:47,4.983599854,7.001300049,163.6669617,201.8619537,161.3522949,160.2527924,276.8842773,150.8292389,137.4695129,329.9550171,0.996160507,0.00383949,0.001898882,0.000179124
2021-01-25,17:20:48,4.983399963,7.001300049,163.6659546,201.8544922,161.3535767,160.2528534,276.8841248,150.8291168,137.4695892,329.9550171,0.996160507,0.00383949,0.001898882,0.000179124
2021-01-25,17:20:49,4.983599854,7.001300049,163.667038,201.8468018,161.3529816,160.2526855,276.884491,150.8290405,137.4696655,329.9550171,0.996160507,0.00383949,0.001898882,0.000179124
2021-01-25,17:20:50,4.983399963,7.001300049,163.6680603,201.8389435,161.3527374,160.2531433,276.8833313,150.8292389,137.4694824,329.9550171,0.996160507,0.00383949,0.001898882,0.000179124
2021-01-25,17:20:51,4.98370018,7.001300049,163.6680603,201.8308716,161.3537292,160.2526855,276.884552,150.8297729,137.4690552,329.9550171,0.996160507,0.00383949,0.001898882,0.000179286
2021-01-25,17:20:52,4.983499908,7.001300049,163.6680603,201.8235474,161.3533325,160.2534637,276.8824463,150.8301544,137.468811,329.9550171,0.996160507,0.00383949,0.001898882,0.000179286
2021-01-25,17:20:53,4.983599854,7.001200104,163.6680603,201.8151855,161.3540497,160.2531433,276.8833313,150.8306885,137.4683533,329.9550171,0.996160507,0.00383949,0.001898882,0.000179073
2021-01-25,17:20:54,4.983300018,7.001300049,163.6680603,201.8070831,161.3526459,160.2537994,276.8814392,150.8303375,137.4685822,329.9550171,0.996160507,0.00383949,0.001898882,0.000179073
2021-01-25,17:20:55,4.983499908,7.001300049,163.6680603,201.7997894,161.3539581,160.2536621,276.8817139,150.8314362,137.4677277,329.9550171,0.996188278,0.00381171,0.001872307,0.000179157
2021-01-25,17:20:56,4.983300018,7.001200104,163.6690674,201.7920074,161.3517609,160.2532501,276.8829956,150.8305206,137.4684448,329.9550171,0.996188278,0.00381171,0.001872307,0.000179157
2021-01-25,17:20:57,4.983399963,7.001300049,163.6690674,201.7848816,161.35289,160.2539063,276.8811646,150.8306885,137.4683075,329.9550171,0.996188278,0.00381171,0.001872307,0.000179157
2021-01-25,17:20:58,4.983200073,7.001200104,163.6690674,201.7761841,161.3534546,160.2532959,276.8828125,150.8310394,137.4679718,329.9550171,0.996148605,0.00385141,0.001886819,0.000179125
2021-01-25,17:20:59,4.983300018,7.001200104,163.6690674,201.7680054,161.3544617,160.2536163,276.8819275,150.8307953,137.4682312,329.7556458,0.996148605,0.00385141,0.001886819,0.000179125
2021-01-25,17:21:00,4.983399963,7.001100159,163.6690674,201.7603455,161.3534241,160.2532959,276.8827209,150.8313293,137.467804,329.7556458,0.996148605,0.00385141,0.001886819,0.000179125
2021-01-25,17:21:01,4.983200073,7.001200104,163.6690674,201.7531586,161.3526917,160.2534637,276.8824158,150.8314972,137.4675751,329.7556458,0.996148605,0.00385141,0.001886819,0.000179125
2021-01-25,17:21:02,4.983000183,7.001100159,163.6700745,201.7454681,161.3545532,160.2538605,276.8813171,150.8318634,137.4673615,329.7556458,0.996148605,0.00385141,0.001886819,0.000179125
2021-01-25,17:21:03,4.982799911,7.001000214,163.6700745,201.7371979,161.3531036,160.2534027,276.8825073,150.8323212,137.4669495,329.7556458,0.996148605,0.00385141,0.001886819,0.000179125
2021-01-25,17:21:04,4.983100128,7.001100159,163.6700745,201.7301025,161.3527069,160.2538605,276.8813477,150.8314362,137.4676971,329.7556458,0.996184311,0.00381571,0.001886819,0.000179293
2021-01-25,17:21:05,4.982899857,7.001000214,163.6700745,201.7223816,161.3535767,160.2539673,276.8809814,150.8323212,137.4669495,329.7556458,0.996184311,0.00381571,0.001886819,0.000179293
2021-01-25,17:21:06,4.983000183,7.000900269,163.6700745,201.7137146,161.3537598,160.2535095,276.8822937,150.8318634,137.4673767,329.7556458,0.996192169,0.00380778,0.001886819,0.000179293
2021-01-25,17:21:07,4.982899857,7.000800323,163.6700745,201.7065125,161.3529663,160.2539673,276.881012,150.8328705,137.4664917,329.7556458,0.996192169,0.00380778,0.001886819,0.000179293
2021-01-25,17:21:08,4.983000183,7.000900269,163.6712646,201.6985779,161.3535461,160.2542267,276.8803406,150.8325958,137.4667358,329.7556458,0.996196213,0.00380379,0.001886819,0.000179293
2021-01-25,17:21:09,4.982799911,7.000800323,163.6702118,201.6906891,161.3541412,160.2534027,276.8824768,150.8325958,137.4666901,329.7556458,0.996196213,0.00380379,0.001886819,0.000179293
2021-01-25,17:21:10,4.982699966,7.000700378,163.6702118,201.6823273,161.353775,160.2542267,276.8803101,150.8325958,137.4667053,329.7556458,0.996196213,0.00380379,0.001886819,0.000179293
2021-01-25,17:21:11,4.982899857,7.000700378,163.6702118,201.6753082,161.3543091,160.2539063,276.8811646,150.8331299,137.4663239,329.7556458,0.996196213,0.00380379,0.00187458,0.000179293
2021-01-25,17:21:12,4.982600021,7.00059967,163.6712646,201.6684723,161.3537292,160.254425,276.8797607,150.8329468,137.4662018,329.7556458,0.996196213,0.00380379,0.00187458,0.000179293
2021-01-25,17:21:13,4.982799911,7.00059967,163.6712646,201.6603088,161.3536835,160.254303,276.8800964,150.8335724,137.4659271,329.7556458,0.996196213,0.00380379,0.00187458,0.000179293
2021-01-25,17:21:14,4.982699966,7.000499725,163.6712646,201.6518555,161.3529968,160.2541199,276.8805237,150.8331299,137.4662781,329.7556458,0.996156464,0.00384348,0.001876416,0.000179293
2021-01-25,17:21:15,4.982799911,7.00039978,163.6712646,201.6439667,161.3535919,160.254715,276.8790283,150.8333893,137.4660492,329.7556458,0.996156464,0.00384348,0.001876416,0.000179293
2021-01-25,17:21:16,4.982600021,7.000299835,163.6712646,201.6356659,161.3528442,160.2548676,276.8786316,150.8334961,137.4659729,329.7556458,0.996156464,0.00384348,0.001876416,0.000179293
2021-01-25,17:21:17,4.982500076,7.00019989,163.6712646,201.6286316,161.3541107,160.2543793,276.8799133,150.8334961,137.4660187,329.7556458,0.996156464,0.00384348,0.001876416,0.000179293
2021-01-25,17:21:18,4.982699966,7.000099945,163.6723328,201.6207886,161.3536835,160.2544708,276.8796387,150.833786,137.4656677,329.7556458,0.996156464,0.00384348,0.001876416,0.000179074
2021-01-25,17:21:19,4.982400131,7.000099945,163.6723328,201.6132202,161.353302,160.2545929,276.879364,150.8339539,137.4655457,329.7556458,0.996156464,0.00384348,0.001876416,0.000179074
2021-01-25,17:21:20,4.982699966,7.0,163.6723328,201.605423,161.3529968,160.254425,276.8797913,150.8340454,137.4655151,329.7556458,0.996156464,0.00384348,0.00186103,0.000179211
2021-01-25,17:21:21,4.982600021,6.999900055,163.6723328,201.5984039,161.354248,160.2545319,276.879425,150.8338623,137.4656219,329.7556458,0.996156464,0.00384348,0.00186103,0.000179211
2021-01-25,17:21:22,4.982400131,6.99980011,163.6723328,201.5898895,161.3539734,160.254425,276.8796997,150.8345184,137.4651337,329.7556458,0.996156464,0.00384348,0.001884108,0.000179124
2021-01-25,17:21:23,4.982400131,6.999700165,163.6723328,201.5830231,161.3538666,160.2546539,276.8792419,150.8348694,137.4648895,329.7556458,0.996156464,0.00384348,0.001884108,0.000179124
2021-01-25,17:21:24,4.982300186,6.99960022,163.6723328,201.5751495,161.3543396,160.2543793,276.8800354,150.8344116,137.46521,329.7556458,0.996085205,0.00391483,0.001884108,0.000179124
2021-01-25,17:21:25,4.98219986,6.99940033,163.6723328,201.5670624,161.3534698,160.2548676,276.8786316,150.833786,137.4657288,329.7556458,0.996085205,0.00391483,0.001884108,0.000179124
2021-01-25,17:21:26,4.982300186,6.999500275,163.6723328,201.5601349,161.3540039,160.2546539,276.8791809,150.8355103,137.464325,329.7556458,0.996085205,0.00391483,0.001884108,0.000179124
2021-01-25,17:21:27,4.982099915,6.999199677,163.6733704,201.5518341,161.3533478,160.2550354,276.8781433,150.8349762,137.464798,329.7556458,0.996085205,0.00391483,0.001884108,0.000179124
2021-01-25,17:21:28,4.98219986,6.999099731,163.6733704,201.543335,161.3538055,160.254715,276.8791199,150.8353271,137.4644775,329.7556458,0.996140671,0.00385934,0.001884108,0.000179124
2021-01-25,17:21:29,4.982099915,6.998899841,163.6733704,201.536438,161.354126,160.2548676,276.8786011,150.8349762,137.4647675,329.7556458,0.996132736,0.00386726,0.001884108,0.000179124
2021-01-25,17:21:30,4.981999969,6.998799896,163.6733704,201.5287781,161.3535156,160.254715,276.8789978,150.8356018,137.4642944,329.7556458,0.996132736,0.00386726,0.001884108,0.000179124
2021-01-25,17:21:31,4.98219986,6.998699951,163.6744232,201.5215302,161.353653,160.2548218,276.8787231,150.8350525,137.4647064,329.7556458,0.996085205,0.00391483,0.001884108,0.000179124
2021-01-25,17:21:32,4.981800079,6.998500061,163.6744232,201.5142059,161.3545227,160.254715,276.8789978,150.8354187,137.4644165,329.7556458,0.996085205,0.00391483,0.001884108,0.000179124
2021-01-25,17:21:33,4.981999969,6.998400116,163.6744232,201.5059052,161.3537598,160.2550354,276.8781738,150.8353271,137.4643707,329.7556458,0.996085205,0.00391483,0.001884108,0.000179124
2021-01-25,17:21:34,4.981800079,6.998300171,163.6744232,201.4983521,161.3530121,160.2550964,276.8780518,150.8356018,137.4645538,329.7556458,0.996085205,0.00391483,0.001884108,0.000179124
2021-01-25,17:21:35,4.981900024,6.998300171,163.6744232,201.4910736,161.3539124,160.2550354,276.8778076,150.8350525,137.4642029,329.7556458,0.995993881,0.00400614,0.00195684,0.000179124
2021-01-25,17:21:36,4.981700134,6.998200226,163.6744232,201.4823151,161.3533783,160.2552032,276.8780212,150.8358612,137.464035,329.7556458,0.996013718,0.00398629,0.001955791,0.000179124
2021-01-25,17:21:37,4.981800079,6.998100281,163.6744232,201.4749146,161.3541412,160.2553711,276.8772888,150.8360596,137.463913,329.7556458,0.996013718,0.00398629,0.001955791,0.000179124
2021-01-25,17:21:38,4.981600189,6.998200226,163.6744232,201.4686432,161.3546906,160.2554321,276.8771362,150.8360596,137.4638367,329.7556458,0.996089096,0.00391089,0.001955791,0.000179124
2021-01-25,17:21:39,4.981600189,6.998100281,163.6744232,201.460495,161.3535461,160.2552032,276.8776855,150.8358612,137.4640198,329.7556458,0.996089096,0.00391089,0.001955791,0.000179124
2021-01-25,17:21:40,4.981399918,6.998100281,163.6744232,201.4528046,161.3537903,160.2551422,276.8774719,150.8367004,137.4633484,329.7556458,0.996116867,0.00388312,0.001955791,0.000179124
2021-01-25,17:21:41,4.981499863,6.998100281,163.6744232,201.444809,161.3542786,160.2552032,276.8779907,150.8370514,137.4629974,329.7556458,0.996116867,0.00388312,0.001903253,0.000179124
2021-01-25,17:21:42,4.981399918,6.998100281,163.6744232,201.4374847,161.3537903,160.2558136,276.875946,150.8364105,137.463562,329.7556458,0.996116867,0.00388312,0.001903253,0.000179124
2021-01-25,17:21:43,4.981499863,6.998000336,163.6754913,201.4303436,161.3539429,160.2549286,276.8783569,150.836319,137.463623,329.7556458,0.996116867,0.00388312,0.001903253,0.000179124
2021-01-25,17:21:44,4.981299973,6.998000336,163.6754913,201.4221954,161.3545227,160.2555847,276.8765564,150.8365021,137.4634705,329.6542969,0.996116867,0.00388312,0.001903253,0.000179124
2021-01-25,17:21:45,4.981499863,6.998000336,163.6754913,201.4151306,161.3537292,160.2554321,276.8769531,150.8369446,137.4630585,329.6542969,0.996116867,0.00388312,0.001903253,0.000179124
2021-01-25,17:21:46,4.981299973,6.998000336,163.6754913,201.4076843,161.354248,160.2556915,276.8763428,150.8365936,137.4634094,329.6542969,0.996116867,0.00388312,0.001903253,0.000179124
2021-01-25,17:21:47,4.981399918,6.997899628,163.6765289,201.3996735,161.3537598,160.2555389,276.87677,150.8370514,137.4629974,329.6542969,0.996116867,0.00388312,0.001903253,0.000179395
2021-01-25,17:21:48,4.981200027,6.998000336,163.6765289,201.3919983,161.3544769,160.2558136,276.8759155,150.8372192,137.4628906,329.6542969,0.996116867,0.00388312,0.001903253,0.000179395
2021-01-25,17:21:49,4.981399918,6.998000336,163.6765289,201.3838806,161.3536835,160.256012,276.8754272,150.8375244,137.4626312,329.6542969,0.996116867,0.00388312,0.001903253,0.000179395
2021-01-25,17:21:50,4.981200027,6.998000336,163.6765289,201.3765564,161.3542328,160.2557526,276.8761902,150.8370514,137.4630432,329.6542969,0.996116867,0.00388312,0.001903253,0.000179395
2021-01-25,17:21:51,4.981100082,6.998000336,163.6765289,201.3698273,161.3538055,160.2559204,276.8757019,150.8376007,137.4625702,329.6542969,0.996116867,0.00388312,0.001903253,0.000179395
2021-01-25,17:21:52,4.981000137,6.998000336,163.6765289,201.3620911,161.3548889,160.2558136,276.8759766,150.8368683,137.4631653,329.6542969,0.996116867,0.00388312,0.001903253,0.000179395
2021-01-25,17:21:53,4.981299973,6.997899628,163.677536,201.3544769,161.3535767,160.2556915,276.8755493,150.8377075,137.4624634,329.6542969,0.996116867,0.00388312,0.001903253,0.000179395
2021-01-25,17:21:54,4.981100082,6.998000336,163.677536,201.3466339,161.3531494,160.2558594,276.876709,150.8372192,137.4628906,329.6542969,0.996116867,0.00388312,0.001903253,0.000179395
2021-01-25,17:21:55,4.981000137,6.997899628,163.677536,201.3401031,161.3540192,160.2564087,276.8742981,150.8380585,137.4622192,329.6542969,0.996116867,0.00388312,0.001903253,0.000179395
2021-01-25,17:21:56,4.980899811,6.997899628,163.677536,201.3330841,161.3542023,160.256073,276.8752441,150.8378754,137.4623566,329.6542969,0.996116867,0.00388312,0.001903253,0.000179395
2021-01-25,17:21:57,4.981100082,6.998000336,163.677536,201.3246307,161.3547211,160.2561951,276.8749084,150.8386078,137.4616852,329.6542969,0.996116867,0.00388312,0.001903253,0.000179395
2021-01-25,17:21:58,4.980799866,6.997899628,163.677536,201.3175201,161.354126,160.2564697,276.8741455,150.8377686,137.4624329,329.6542969,0.996116867,0.00388312,0.001903253,0.000179395
2021-01-25,17:21:59,4.981000137,6.998000336,163.677536,201.3100433,161.3548889,160.256073,276.8753357,150.8386078,137.4616852,329.6542969,0.996116867,0.00388312,0.001924408,0.000179395
2021-01-25,17:22:00,4.980699921,6.997799683,163.677536,201.3021698,161.3544617,160.2555389,276.8766479,150.83815,137.4620819,329.6542969,0.996116867,0.00388312,0.001924408,0.000179395
2021-01-25,17:22:01,4.980899811,6.997899628,163.677536,201.2948303,161.3534241,160.2562561,276.8747559,150.8386078,137.4616852,329.6542969,0.996116867,0.00388312,0.001924408,0.000179395
2021-01-25,17:22:02,4.980500031,6.997799683,163.677536,201.2882385,161.3536224,160.256012,276.8754272,150.8379669,137.4622955,329.6542969,0.996116867,0.00388312,0.001924408,0.000179395
2021-01-25,17:22:03,4.980699921,6.997799683,163.6785889,201.2791595,161.3530579,160.2565765,276.8738098,150.8389587,137.4614563,329.6542969,0.996212235,0.00378787,0.001924408,0.000179395
2021-01-25,17:22:04,4.980599976,6.997699738,163.6785889,201.2724152,161.3535309,160.2565308,276.874115,150.8387756,137.4615479,329.6542969,0.996212235,0.00378787,0.001924408,0.000179395
2021-01-25,17:22:05,4.980799866,6.997699738,163.6785889,201.2641449,161.3534088,160.2564087,276.8742676,150.8388672,137.4615173,329.6542969,0.996212235,0.00378787,0.001924408,0.000179395
2021-01-25,17:22:06,4.980500031,6.997699738,163.6785889,201.2574005,161.3543091,160.2563171,276.8745422,150.8386078,137.4617004,329.6542969,0.996212235,0.00378787,0.001924408,0.000179395
2021-01-25,17:22:07,4.980699921,6.997599792,163.6785889,201.2497406,161.3539276,160.2565308,276.8739624,150.8396912,137.4608307,329.6542969,0.996077194,0.00392282,0.001924408,0.000179395
2021-01-25,17:22:08,4.980199814,6.997499847,163.6785889,201.2418823,161.3534393,160.2566986,276.8735046,150.8392334,137.4612579,329.6542969,0.996077194,0.00392282,0.001924408,0.000179395
2021-01-25,17:22:09,4.980400085,6.997499847,163.6795959,201.2347412,161.3537903,160.2564697,276.8741455,150.8388672,137.4615173,329.6542969,0.996077194,0.00392282,0.001924408,0.000179395
2021-01-25,17:22:10,4.98030014,6.997399902,163.6795959,201.2272034,161.354126,160.2569122,276.8730469,150.8394318,137.4610138,329.6542969,0.996077194,0.00392282,0.001924408,0.000179395
2021-01-25,17:22:11,4.980199814,6.997299957,163.6795959,201.2195587,161.3531036,160.2567902,276.87323,150.8392334,137.4611969,329.6542969,0.996077194,0.00392282,0.001929216,0.000179395
2021-01-25,17:22:12,4.980500031,6.997299957,163.6795959,201.2131348,161.3535156,160.2564087,276.8743286,150.8396912,137.4608307,329.6542969,0.996077194,0.00392282,0.001929216,0.000179395
2021-01-25,17:22:13,4.980400085,6.997200012,163.6795959,201.2054901,161.3543549,160.2566986,276.8735657,150.8399658,137.4606018,329.6542969,0.996077194,0.00392282,0.001929216,0.000179395
2021-01-25,17:22:14,4.980199814,6.997100067,163.6795959,201.1984863,161.354126,160.2565308,276.8740234,150.839325,137.4611206,329.6542969,0.996077194,0.00392282,0.001929216,0.000179395
2021-01-25,17:22:15,4.980099869,6.997000122,163.6795959,201.1909485,161.35289,160.2567902,276.8732605,150.8392334,137.4612122,329.6542969,0.996108933,0.00389105,0.001929216,0.000179395
2021-01-25,17:22:16,4.98030014,6.996900177,163.680603,201.1823578,161.3535919,160.2569122,276.8728943,150.8396912,137.4608459,329.6542969,0.996108933,0.00389105,0.001929216,0.000179395
2021-01-25,17:22:17,4.980199814,6.996800232,163.6795959,201.1752319,161.3538361,160.2570343,276.8726501,150.8399658,137.4605713,329.6542969,0.996093063,0.0039069,0.001929216,0.000179395
2021-01-25,17:22:18,4.980099869,6.996800232,163.6806793,201.1688232,161.3536224,160.2569122,276.8728943,150.8405914,137.460083,329.6542969,0.996093063,0.0039069,0.001929216,0.000179395
2021-01-25,17:22:19,4.98030014,6.996600342,163.6806793,201.1620941,161.3531494,160.2570801,276.8724976,150.8408813,137.4598846,329.6542969,0.996188278,0.00381171,0.001929216,0.000179395
2021-01-25,17:22:20,4.979999924,6.996600342,163.6796265,201.1527252,161.3535309,160.2569122,276.8729858,150.8396912,137.4608765,329.6542969,0.996176376,0.00382363,0.001929216,0.000179395
2021-01-25,17:22:21,4.980199814,6.996499634,163.6806488,201.1460114,161.3532104,160.2570801,276.8724365,150.8409576,137.4598236,329.6542969,0.996176376,0.00382363,0.001929216,0.000179395
2021-01-25,17:22:22,4.979899979,6.996299744,163.6816711,201.1381683,161.3535004,160.2573547,276.8717041,150.8402405,137.4603882,329.6542969,0.996176376,0.00382363,0.001929216,0.000179395
2021-01-25,17:22:23,4.980099869,6.996199799,163.6816711,201.1318817,161.3543091,160.2574615,276.8714294,150.8399658,137.4606018,329.6542969,0.996176376,0.00382363,0.001929216,0.000179395
2021-01-25,17:22:24,4.979700089,6.996099854,163.6806183,201.1243134,161.3538208,160.2569122,276.8728333,150.8410645,137.4597168,329.6542969,0.996176376,0.00382363,0.001929216,0.000179395
2021-01-25,17:22:25,4.979999924,6.995899963,163.6816864,201.1173859,161.3529816,160.2569122,276.8730774,150.8404999,137.4601288,329.6542969,0.996176376,0.00382363,0.001929216,0.000179395
2021-01-25,17:22:26,4.979899979,6.995800018,163.6827545,201.1095276,161.3537292,160.2576141,276.8710327,150.8409576,137.4598083,329.6542969,0.99624382,0.00375616,0.001929216,0.000179395
2021-01-25,17:22:27,4.979800034,6.995700073,163.6827545,201.1022034,161.3533936,160.2577972,276.8705139,150.8410645,137.4596405,329.6542969,0.99624382,0.00375616,0.001929216,0.000179395
2021-01-25,17:22:28,4.979700089,6.995500183,163.6817017,201.0950165,161.353653,160.2570801,276.8724365,150.8405914,137.4600372,329.6542969,0.99624382,0.00375616,0.001856135,0.000179395
2021-01-25,17:22:29,4.979800034,6.995300293,163.6817017,201.0873718,161.3531036,160.2574615,276.87146,150.8410645,137.4597626,329.6542969,0.996093063,0.0039069,0.001922835,0.000179395
2021-01-25,17:22:30,4.979499817,6.995300293,163.682724,201.0802917,161.3532104,160.2572479,276.8720093,150.8415985,137.4592896,329.6542969,0.996093063,0.0039069,0.001922835,0.000179395
2021-01-25,17:22:31,4.979600143,6.995200348,163.682724,201.0730438,161.3540802,160.2576752,276.8708191,150.8410645,137.459671,329.6542969,0.996093063,0.0039069,0.001922835,0.000179395
2021-01-25,17:22:32,4.979499817,6.99509964,163.682724,201.065033,161.3538055,160.2573547,276.8717041,150.8413391,137.4594421,329.6542969,0.996093063,0.0039069,0.001922835,0.000179395
2021-01-25,17:22:33,4.979600143,6.99489975,163.682724,201.0591583,161.3526459,160.2577972,276.8705444,150.8410645,137.4596405,329.6542969,0.996093063,0.0039069,0.001922835,0.000179395
2021-01-25,17:22:34,4.979499817,6.994799805,163.682724,201.0511475,161.3532257,160.2574615,276.8714294,150.8415985,137.4592133,329.6542969,0.996093063,0.0039069,0.001922835,0.000179395
2021-01-25,17:22:35,4.979399872,7.002600098,163.682724,201.0442657,161.3536987,160.2572479,276.8720703,150.8418884,137.4590302,329.6542969,0.996093063,0.0039069,0.001922835,0.000179395
2021-01-25,17:22:36,4.979700089,7.009999847,163.682724,201.0375824,161.3528137,160.2578735,276.8703918,150.8411407,137.4596252,329.6542969,0.996069336,0.00393074,0.001922835,0.000179395
2021-01-25,17:22:37,4.979600143,7.011399841,163.682724,201.0295258,161.3532257,160.2582703,276.8692627,150.8413391,137.4594574,329.6542969,0.996069336,0.00393074,0.001922835,0.000179395
2021-01-25,17:22:38,4.979800034,7.012799835,163.6837311,201.0219421,161.3526917,160.2576141,276.8708496,150.8422394,137.4587097,329.6542969,0.996069336,0.00393074,0.001922835,0.000179091
2021-01-25,17:22:39,4.979499817,7.013999939,163.6837311,201.0153503,161.3539429,160.2580261,276.8698425,150.8423309,137.458847,329.6542969,0.996069336,0.00393074,0.001922835,0.000179091
2021-01-25,17:22:40,4.979899979,7.014600372,163.6837311,201.0076141,161.3533325,160.2583313,276.8691406,150.8421478,137.4587402,329.6542969,0.996069336,0.00393074,0.001922835,0.000179091
2021-01-25,17:22:41,4.979700089,7.014499664,163.6837311,200.9999542,161.3524933,160.258606,276.8684692,150.8424988,137.4585114,329.6542969,0.996069336,0.00393074,0.001922835,0.000179091
2021-01-25,17:22:42,4.979999924,7.014700317,163.6837311,200.9929962,161.3535767,160.2583313,276.8691406,150.8417816,137.4590607,329.6542969,0.996069336,0.00393074,0.001922835,0.000179091
2021-01-25,17:22:43,4.979800034,7.015100098,163.6837311,200.9859009,161.3520355,160.2587128,276.868103,150.8421478,137.4588165,329.6542969,0.996069336,0.00393074,0.001922835,0.000179091
2021-01-25,17:22:44,4.980199814,7.015399933,163.6837311,200.9791718,161.353653,160.2583618,276.868927,150.8427887,137.4582672,329.6542969,0.996069336,0.00393074,0.001922835,0.000179091
2021-01-25,17:22:45,4.979999924,7.015599823,163.6837311,200.9714203,161.3534851,160.259201,276.8667297,150.8417053,137.4591675,329.6542969,0.996069336,0.00393074,0.001922835,0.000179091
2021-01-25,17:22:46,4.980400085,7.007900238,163.6847534,200.9649048,161.3538513,160.2593079,276.8670349,150.8414307,137.4593811,329.6542969,0.996053314,0.00394666,0.001922835,0.000179091
2021-01-25,17:22:47,4.980199814,7.015599823,163.6847534,200.9572754,161.3533478,160.2589874,276.8673706,150.8424988,137.4585114,329.6542969,0.996053314,0.00394666,0.001922835,0.000179091
2021-01-25,17:22:48,4.980400085,6.992900085,163.6847534,200.9508209,161.3526306,160.2593079,276.8663635,150.8417053,137.4591217,329.6542969,0.996053314,0.00394666,0.001922835,0.000179091
2021-01-25,17:22:49,4.979999924,6.988700104,163.6847534,200.9434814,161.3530731,160.2594299,276.8661194,150.8415985,137.4592743,329.6542969,0.996053314,0.00394666,0.001922835,0.000179091
2021-01-25,17:22:50,4.979899979,6.99469986,163.6847534,200.9372253,161.3532715,160.2597504,276.8651733,150.8425903,137.4584198,329.6542969,0.996053314,0.00394666,0.001922835,0.000179284
2021-01-25,17:22:51,4.979999924,6.998000336,163.6847534,200.9291382,161.3525543,160.259491,276.8660889,150.8420563,137.4589081,329.6542969,0.996053314,0.00394666,0.001922835,0.000179284
2021-01-25,17:22:52,4.980099869,6.998500061,163.6847534,200.9222717,161.3531647,160.2596436,276.8655701,150.84198,137.4589844,329.6542969,0.996053314,0.00394666,0.001922835,0.000179284
2021-01-25,17:22:53,4.979999924,7.001499939,163.6858368,200.9138031,161.3533936,160.259552,276.8653259,150.8415985,137.459198,329.6542969,0.996164475,0.00383555,0.001922835,0.000179284
2021-01-25,17:22:54,4.980099869,7.002200317,163.6858368,200.9078674,161.3538513,160.2596436,276.8659668,150.8417053,137.4593201,329.5525513,0.996164475,0.00383555,0.001922835,0.000179284
2021-01-25,17:22:55,4.980199814,7.002799988,163.6858368,200.8995056,161.3531494,160.2597046,276.865387,150.8424225,137.4585266,329.5525513,0.996164475,0.00383555,0.001882273,0.000179284
2021-01-25,17:22:56,4.979999924,7.003299713,163.6858368,200.8934937,161.3527985,160.2598724,276.8648071,150.84198,137.4589539,329.5525513,0.996164475,0.00383555,0.001882273,0.000179284
2021-01-25,17:22:57,4.980099869,7.003900146,163.6858368,200.8858795,161.3538055,160.2602081,276.8640442,150.8409576,137.4598389,329.5525513,0.996164475,0.00383555,0.001882273,0.000179284
2021-01-25,17:22:58,4.979999924,7.004199982,163.6858368,200.8787537,161.35289,160.2598724,276.8649292,150.8415985,137.459259,329.5525513,0.996164475,0.00383555,0.001882273,0.000179284
2021-01-25,17:22:59,4.980199814,7.004699707,163.6858368,200.8729858,161.3522949,160.2605286,276.8631592,150.8417053,137.4591522,329.5525513,0.996164475,0.00383555,0.001882273,0.000179284
2021-01-25,17:23:00,4.98030014,7.00510025,163.6858368,200.8642426,161.3527527,160.2599182,276.8647461,150.8410645,137.459671,329.5525513,0.996164475,0.00383555,0.001882273,0.000179284
2021-01-25,17:23:01,4.980099869,7.005400085,163.6858368,200.8580475,161.3529968,160.2605896,276.8630371,150.8413391,137.4594879,329.5525513,0.996164475,0.00383555,0.001882273,0.000179284
2021-01-25,17:23:02,4.980199814,7.005699921,163.6858368,200.8505249,161.3527527,160.260025,276.8644409,150.8415985,137.4592285,329.5525513,0.996164475,0.00383555,0.001882273,0.000179284
2021-01-25,17:23:03,4.98030014,7.006099701,163.6858368,200.8438568,161.3523102,160.2604218,276.8633118,150.8410645,137.459671,329.5525513,0.996164475,0.00383555,0.001882273,0.000179284
2021-01-25,17:23:04,4.980199814,7.006400299,163.6868591,200.8365173,161.3528442,160.2606354,276.8627625,150.8417053,137.4591675,329.5525513,0.996164475,0.00383555,0.001882273,0.000179284
2021-01-25,17:23:05,4.979999924,7.006600189,163.687912,200.8282623,161.3525085,160.2603607,276.8634949,150.8400726,137.4605103,329.5525513,0.996164475,0.00383555,0.001882273,0.000179284
2021-01-25,17:23:06,4.980199814,7.006800079,163.687912,200.8215179,161.3533783,160.2605286,276.8631287,150.8403168,137.4603424,329.5525513,0.996164475,0.00383555,0.001882273,0.000179284
2021-01-25,17:23:07,4.980099869,7.007099915,163.687912,200.8147736,161.3520813,160.2605896,276.8629761,150.8402405,137.4603882,329.5525513,0.996176376,0.00382363,0.001892763,0.000179209
2021-01-25,17:23:08,4.980199814,7.007299805,163.687912,200.8079834,161.352951,160.2610321,276.8616333,150.8404236,137.4602661,329.5525513,0.996176376,0.00382363,0.001892763,0.000179209
2021-01-25,17:23:09,4.980400085,7.007499695,163.687912,200.8007202,161.3524475,160.2610321,276.8617249,150.8404999,137.460144,329.5525513,0.996176376,0.00382363,0.001892763,0.000179209
2021-01-25,17:23:10,4.980099869,7.007700348,163.687912,200.7936707,161.3521881,160.2609253,276.8619995,150.8404236,137.4602203,329.5525513,0.996176376,0.00382363,0.001892763,0.000179209
2021-01-25,17:23:11,4.980500031,7.007900238,163.6889496,200.7865601,161.35289,160.2611847,276.8612671,150.8402405,137.4604187,329.5525513,0.996176376,0.00382363,0.001862342,0.000179293
2021-01-25,17:23:12,4.980400085,7.008000183,163.6878967,200.7803345,161.3530731,160.2606354,276.8626709,150.8404999,137.4601135,329.5525513,0.996176376,0.00382363,0.001862342,0.000179293
2021-01-25,17:23:13,4.98030014,7.008100128,163.6878967,200.7733154,161.3528137,160.2612457,276.8611145,150.8407745,137.4603577,329.5525513,0.996089096,0.00391089,0.001862342,0.000179293
2021-01-25,17:23:14,4.980500031,7.008200073,163.6878967,200.7655945,161.3525848,160.2614288,276.8606262,150.8396912,137.4608459,329.5525513,0.996077194,0.00392282,0.001862342,0.000179293
2021-01-25,17:23:15,4.980400085,7.008300018,163.6889343,200.7587585,161.3531036,160.2611847,276.8613281,150.8402405,137.4603882,329.5525513,0.996077194,0.00392282,0.001862342,0.000179293
2021-01-25,17:23:16,4.980500031,7.008499908,163.6889343,200.752533,161.352478,160.2617645,276.8596802,150.8395233,137.4609833,329.5525513,0.996077194,0.00392282,0.001862342,0.000179293
2021-01-25,17:23:17,4.980400085,7.008499908,163.6889343,200.7452087,161.3527069,160.2618713,276.8594055,150.8394318,137.4610443,329.5525513,0.996077194,0.00392282,0.001862342,0.000179293
2021-01-25,17:23:18,4.980699921,7.008599854,163.6889343,200.7375793,161.353302,160.2617645,276.8596497,150.8402405,137.4604034,329.5525513,0.996077194,0.00392282,0.001862342,0.000179293
2021-01-25,17:23:19,4.980599976,7.008699799,163.6889343,200.7308197,161.3528442,160.2617188,276.8599243,150.8401337,137.4604797,329.5525513,0.996077194,0.00392282,0.001862342,0.000179293
2021-01-25,17:23:20,4.980599976,7.008799744,163.6899414,200.7236938,161.3519287,160.2617645,276.8597412,150.8392334,137.4612579,329.5525513,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:21,4.980500031,7.008899689,163.6899414,200.7173767,161.3529968,160.2621613,276.8586121,150.8389587,137.4614563,329.5525513,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:22,4.980699921,7.008799744,163.6899414,200.7107849,161.3519135,160.2618713,276.8594666,150.8392334,137.4612427,329.5525513,0.996208115,0.00379186,0.001862342,0.000179513
2021-01-25,17:23:23,4.980799866,7.008999634,163.6899414,200.7032776,161.35289,160.262085,276.8586731,150.8387756,137.4615936,329.5525513,0.996208115,0.00379186,0.001862342,0.000179513
2021-01-25,17:23:24,4.980899811,7.008999634,163.6899414,200.6960602,161.3522797,160.2622223,276.858429,150.8392334,137.4611816,330.6532898,0.996208115,0.00379186,0.001862342,0.000179513
2021-01-25,17:23:25,4.980699921,7.008999634,163.6899414,200.6895142,161.3521423,160.2624207,276.8580322,150.8386841,137.4616089,330.6532898,0.996208115,0.00379186,0.001862342,0.000179513
2021-01-25,17:23:26,4.980599976,7.009100342,163.6899414,200.6826782,161.3534546,160.2622681,276.8583679,150.8392334,137.4611969,330.6532898,0.003859341,0.231944599,0.001862342,0.000179513
2021-01-25,17:23:27,4.980899811,7.008999634,163.6899414,200.675415,161.3541412,160.2624207,276.8578796,150.8387756,137.4615631,330.6532898,0.003859341,0.231944599,0.001862342,0.000179513
2021-01-25,17:23:28,4.981000137,7.009100342,163.6899414,200.6690979,161.3526764,160.2623749,276.8581543,150.8384094,137.4619293,330.6532898,0.003859341,0.231944599,0.001862342,0.000179513
2021-01-25,17:23:29,4.980699921,7.009100342,163.6899414,200.661911,161.3521271,160.2627106,276.8572083,150.83815,137.4620667,330.6532898,0.996180267,0.0038197,0.001862342,0.000179513
2021-01-25,17:23:30,4.980899811,7.008999634,163.6899414,200.6552734,161.3532867,160.2629852,276.8564453,150.8383331,137.4622345,330.6532898,0.996180267,0.0038197,0.001862342,0.000179513
2021-01-25,17:23:31,4.980799866,7.009100342,163.6899414,200.6467743,161.3527374,160.2628174,276.856842,150.8377075,137.4624786,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:32,4.980899811,7.008999634,163.6909637,200.6411896,161.3524475,160.2629852,276.8563538,150.8379669,137.4623108,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:33,4.981000137,7.008899689,163.6909637,200.6334229,161.353302,160.263443,276.8551331,150.8376007,137.4625702,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:34,4.980899811,7.008899689,163.6909637,200.6273193,161.3525391,160.2632599,276.8555603,150.837326,137.4627991,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:35,4.981100082,7.008999634,163.6909637,200.6205139,161.3529968,160.2631378,276.855957,150.8372192,137.4629059,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:36,4.981200027,7.008799744,163.6920166,200.6133423,161.3531189,160.2634888,276.8551025,150.8365936,137.4634094,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:37,4.981000137,7.008899689,163.6920166,200.6062469,161.3521576,160.2636566,276.8545532,150.837326,137.4628296,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:38,4.981299973,7.008699799,163.6920166,200.5997467,161.3532104,160.2633362,276.8554993,150.836319,137.4635773,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:39,4.981200027,7.008599854,163.6920166,200.5927582,161.3534851,160.2628784,276.8566284,150.8360596,137.4638977,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:40,4.981499863,7.008399963,163.6930389,200.5866394,161.3525543,160.2631378,276.855835,150.8367615,137.4633179,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:41,4.981200027,7.008300018,163.6920166,200.5794983,161.3530731,160.263916,276.8537598,150.8361511,137.4638062,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:42,4.981499863,7.008399963,163.6920166,200.572525,161.3535461,160.2632599,276.8555908,150.8365021,137.4634857,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:43,4.981399918,7.008200073,163.6920166,200.5659332,161.3525238,160.2638245,276.854187,150.8362427,137.4637146,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:44,4.981499863,7.008000183,163.6930389,200.5597839,161.3543701,160.263855,276.8539429,150.8360596,137.4638519,330.6532898,0.996077194,0.00392282,0.001862342,0.000179513
2021-01-25,17:23:45,4.981200027,7.007900238,163.6930389,200.5527344,161.3531952,160.2637024,276.8543701,150.8356934,137.4641571,330.6532898,0.996077194,0.00392282,0.001862342,0.000179101
2021-01-25,17:23:46,4.981499863,7.007800293,163.6930389,200.5454407,161.3537292,160.263855,276.8540344,150.8351593,137.4645844,330.6532898,0.996077194,0.00392282,0.001862342,0.000179101
2021-01-25,17:23:47,4.981299973,7.00759964,163.6930389,200.5384979,161.3543396,160.2640991,276.8533325,150.8350525,137.4646759,330.6532898,0.996077194,0.00392282,0.001862342,0.000179101
2021-01-25,17:23:48,4.981499863,7.007499695,163.6930389,200.5321045,161.3551788,160.2642212,276.8530273,150.8348694,137.4648285,330.6532898,0.996077194,0.00392282,0.001862342,0.000179101
2021-01-25,17:23:49,4.981299973,7.00739975,163.6930389,200.5253296,161.3546295,160.2644653,276.8522949,150.8351593,137.4645691,330.6532898,0.996156464,0.00384348,0.001862342,0.000179101
2021-01-25,17:23:50,4.981600189,7.00719986,163.6930389,200.5188751,161.3543243,160.2642212,276.8531189,150.8349762,137.4648285,330.6532898,0.996156464,0.00384348,0.001862342,0.000179101
2021-01-25,17:23:51,4.981299973,7.006999969,163.6930389,200.5138397,161.3559723,160.263855,276.8539734,150.8354187,137.464386,330.6532898,0.996140671,0.00385934,0.001862342,0.000179101
2021-01-25,17:23:52,4.981499863,7.006900024,163.6930389,200.5050507,161.354599,160.264267,276.8529968,150.8342438,137.4653778,330.6532898,0.996140671,0.00385934,0.001862342,0.000179101
2021-01-25,17:23:53,4.981600189,7.006700134,163.6940613,200.498291,161.3549194,160.2640228,276.8534851,150.8334961,137.4659729,330.6532898,0.996140671,0.00385934,0.001862342,0.000179101
2021-01-25,17:23:54,4.981499863,7.006500244,163.6940613,200.4920044,161.3550415,160.2643738,276.8525696,150.8342438,137.4653625,330.6532898,0.996069336,0.00393074,0.001929303,0.000179101
2021-01-25,17:23:55,4.981700134,7.006300354,163.6940613,200.4853821,161.3559723,160.2642212,276.8530884,150.8347015,137.4650116,330.6532898,0.996069336,0.00393074,0.001929303,0.000179101
2021-01-25,17:23:56,4.981700134,7.006199646,163.6940613,200.4799042,161.356369,160.2645569,276.8520813,150.8336792,137.4658203,330.6532898,0.996069336,0.00393074,0.001929303,0.000179101
2021-01-25,17:23:57,4.981600189,7.005999756,163.6940613,200.47229,161.3567657,160.2643738,276.8525696,150.8332214,137.4661255,330.6532898,0.996069336,0.00393074,0.001929303,0.000179281
2021-01-25,17:23:58,4.981700134,7.005799866,163.6940613,200.4652863,161.3569336,160.2647858,276.8514099,150.833786,137.465683,330.6532898,0.996069336,0.00393074,0.001929303,0.000179281
2021-01-25,17:23:59,4.981499863,7.005500031,163.6940613,200.4581299,161.356369,160.2649841,276.8509827,150.8332214,137.466156,330.6532898,0.996069336,0.00393074,0.001929303,0.000179281
2021-01-25,17:24:00,4.981700134,7.005400085,163.6940613,200.4523926,161.3568115,160.2646179,276.8517761,150.8336792,137.4658203,330.6532898,0.996069336,0.00393074,0.001929303,0.000179281
2021-01-25,17:24:01,4.981600189,7.005200195,163.6940613,200.4449158,161.3574829,160.2644043,276.8523865,150.8328705,137.4664612,330.6532898,0.996069336,0.00393074,0.001929303,0.000179281
2021-01-25,17:24:02,4.981700134,7.005000305,163.6950684,200.4386597,161.3576508,160.2648621,276.8512573,150.8332214,137.4661865,330.6532898,0.996069336,0.00393074,0.001929303,0.000179372
2021-01-25,17:24:03,4.981600189,7.004799652,163.6950684,200.4322815,161.3564606,160.2645264,276.8521729,150.8334961,137.4659882,330.6532898,0.996069336,0.00393074,0.001929303,0.000179372
2021-01-25,17:24:04,4.981700134,7.004499817,163.6950684,200.4258881,161.3573456,160.2651367,276.8504028,150.8329468,137.4664307,330.6532898,0.996069336,0.00393074,0.001929303,0.000179292
2021-01-25,17:24:05,4.981600189,7.004299927,163.6950684,200.4180603,161.3574829,160.2647247,276.851532,150.8324127,137.4668732,330.6532898,0.996069336,0.00393074,0.001929303,0.000179292
2021-01-25,17:24:06,4.981800079,7.004100037,163.6960754,200.4116669,161.3578796,160.2648621,276.8512878,150.8324127,137.4669037,330.6532898,0.996069336,0.00393074,0.001929303,0.000179292
2021-01-25,17:24:07,4.981600189,7.003900146,163.6950684,200.405838,161.3575897,160.2650909,276.8505554,150.8327789,137.4665375,330.6532898,0.996069336,0.00393074,0.001929303,0.000179292
2021-01-25,17:24:08,4.981800079,7.003700256,163.6950684,200.3992004,161.3578491,160.2652588,276.8501892,150.8324127,137.4668884,330.6532898,0.996069336,0.00393074,0.001929303,0.000179292
2021-01-25,17:24:09,4.981600189,7.003500366,163.6960754,200.3921509,161.3575287,160.2654114,276.8496399,150.8327789,137.4665222,330.6532898,0.996069336,0.00393074,0.001929303,0.000179292
2021-01-25,17:24:10,4.981499863,7.003299713,163.6960754,200.385437,161.3578033,160.2650299,276.850708,150.8320465,137.4672089,330.6532898,0.996069336,0.00393074,0.001929303,0.000179292
2021-01-25,17:24:11,4.981800079,7.003099823,163.6960754,200.3800201,161.3586426,160.2646179,276.8517151,150.8316803,137.4674683,330.6532898,0.996069336,0.00393074,0.001929303,0.000179292
2021-01-25,17:24:12,4.981900024,7.002899933,163.6960754,200.3731689,161.3594208,160.2650299,276.850769,150.8322296,137.46698,330.6532898,0.996069336,0.00393074,0.001929303,0.000179292
2021-01-25,17:24:13,4.981600189,7.002700043,163.6970825,200.3658447,161.3586426,160.2654572,276.8494568,150.8314972,137.4675751,330.6532898,0.996069336,0.00393074,0.001929303,0.000179292
2021-01-25,17:24:14,4.981800079,7.002400208,163.6960297,200.3603058,161.3591766,160.2650909,276.8505859,150.8320465,137.4671173,330.4871826,0.996069336,0.00393074,0.001929303,0.000179292
2021-01-25,17:24:15,4.981600189,7.002300262,163.6960297,200.3527374,161.3587494,160.265625,276.8490906,150.8311462,137.467926,330.4871826,0.996069336,0.00393074,0.001929303,0.000179292
2021-01-25,17:24:16,4.981499863,7.002100372,163.6960297,200.3464966,161.3592529,160.2654572,276.8494873,150.8309784,137.4680634,330.4871826,0.996069336,0.00393074,0.001929303,0.000179285
2021-01-25,17:24:17,4.981600189,7.001899719,163.697052,200.3396912,161.3583527,160.2650909,276.8506165,150.8314362,137.4676819,330.4871826,0.996069336,0.00393074,0.001929303,0.000179285
2021-01-25,17:24:18,4.981399918,7.001699829,163.697052,200.3331299,161.3596344,160.2649841,276.8509827,150.831955,137.4672699,330.4871826,0.996025467,0.00397443,0.001929303,0.000179285
2021-01-25,17:24:19,4.981499863,7.001499939,163.697052,200.3266754,161.359848,160.2653046,276.8500366,150.8309784,137.4680786,330.4871826,0.996025467,0.00397443,0.001929303,0.000179285
2021-01-25,17:24:20,4.981800079,7.001300049,163.697052,200.3200378,161.3605347,160.2652588,276.8501587,150.8306885,137.468338,330.4871826,0.996025467,0.00397443,0.001929303,0.000179285
2021-01-25,17:24:21,4.981600189,7.001100159,163.697052,200.3140259,161.3598328,160.2654114,276.8496094,150.8314362,137.4677429,330.4871826,0.996025467,0.00397443,0.001929303,0.000179285
2021-01-25,17:24:22,4.981499863,7.000900269,163.697052,200.3078156,161.3601532,160.2658539,276.8484802,150.8313293,137.4676208,330.4871826,0.996025467,0.00397443,0.001929303,0.000179209
2021-01-25,17:24:23,4.981600189,7.000800323,163.6980591,200.3012085,161.3605499,160.2650909,276.8504944,150.8309784,137.4680328,330.4871826,0.996025467,0.00397443,0.001929303,0.000179209
2021-01-25,17:24:24,4.981700134,7.00059967,163.6980591,200.2949982,161.3612671,160.2653656,276.849762,150.8306885,137.4683228,330.3843384,0.996025467,0.00397443,0.001903428,0.000179286
2021-01-25,17:24:25,4.981399918,7.00039978,163.6980591,200.2875366,161.3608093,160.2651978,276.8502502,150.8307953,137.4682312,330.3843384,0.996025467,0.00397443,0.001932101,0.000179286
