date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:24:26,4.981499863,7.000299835,163.6980591,200.2819214,161.3602142,160.2655182,276.8494263,150.8310394,137.4679718,330.3843384,0.996073227,0.00392675,0.001922048,0.000179286
2021-01-25,17:24:27,4.981299973,7.000099945,163.6980591,200.2763214,161.3611298,160.265976,276.8482056,150.8311462,137.4680786,330.3843384,0.996073227,0.00392675,0.001922048,0.000179286
2021-01-25,17:24:28,4.981399918,6.999900055,163.6980591,200.2685852,161.3614807,160.2651978,276.8502808,150.8305969,137.4683685,330.3843384,0.996073227,0.00392675,0.001922048,0.00017924
2021-01-25,17:24:29,4.981499863,6.999700165,163.6980591,200.2626038,161.3616333,160.2657013,276.848877,150.8311462,137.4679565,330.3843384,0.996073227,0.00392675,0.001922048,0.00017924
2021-01-25,17:24:30,4.981299973,6.99960022,163.6980591,200.2572327,161.3610992,160.2649841,276.8509216,150.8314362,137.4677277,330.3843384,0.996073227,0.00392675,0.001922048,0.00017924
2021-01-25,17:24:31,4.981100082,6.99940033,163.6980591,200.2486115,161.3621063,160.2657623,276.8486938,150.8306885,137.4683533,330.3843384,0.996073227,0.00392675,0.001922048,0.00017924
2021-01-25,17:24:32,4.981200027,6.999199677,163.6990967,200.2430725,161.3613281,160.2657013,276.8490295,150.8310394,137.4679718,330.3843384,0.996073227,0.00392675,0.001922048,0.00017924
2021-01-25,17:24:33,4.981200027,6.998999786,163.6990967,200.2366791,161.3626709,160.2655792,276.8493042,150.8314362,137.4677582,330.3843384,0.996073227,0.00392675,0.001922048,0.00017924
2021-01-25,17:24:34,4.981399918,6.998899841,163.6990967,200.2299805,161.3617706,160.2652588,276.8501587,150.8305969,137.468399,330.3843384,0.996073227,0.00392675,0.001889878,0.00017924
2021-01-25,17:24:35,4.981200027,6.998699951,163.6990967,200.2242737,161.3625488,160.2654114,276.8496704,150.8309784,137.4680328,330.3843384,0.996073227,0.00392675,0.001889878,0.00017924
2021-01-25,17:24:36,4.981299973,6.998500061,163.6990967,200.2178345,161.3631134,160.2657013,276.848999,150.8314362,137.4677277,330.3843384,0.996156464,0.00384348,0.001901068,0.00017924
2021-01-25,17:24:37,4.981000137,6.998300171,163.6990967,200.2118378,161.3623352,160.2652588,276.8501282,150.8311462,137.4679413,330.3843384,0.996156464,0.00384348,0.001901068,0.000179205
2021-01-25,17:24:38,4.981100082,6.998200226,163.6990967,200.2050018,161.3632355,160.2655182,276.8493958,150.8306885,137.4683075,330.3843384,0.996156464,0.00384348,0.001901068,0.000179205
2021-01-25,17:24:39,4.981200027,6.998000336,163.6990967,200.1986084,161.361969,160.2652588,276.8501282,150.8308716,137.4681396,330.3843384,0.996120834,0.00387918,0.001901068,0.000179205
2021-01-25,17:24:40,4.981000137,6.997899628,163.6990967,200.1923828,161.3627625,160.2654572,276.8494568,150.8317871,137.4674225,330.3843384,0.996120834,0.00387918,0.001901068,0.000179205
2021-01-25,17:24:41,4.981200027,6.997799683,163.7001495,200.1855774,161.3632355,160.2657013,276.848938,150.8308716,137.4680939,330.3843384,0.996120834,0.00387918,0.001901068,0.000179205
2021-01-25,17:24:42,4.980899811,6.997699738,163.7001495,200.1801758,161.3638306,160.2655182,276.8493652,150.8317871,137.4674377,330.3843384,0.996120834,0.00387918,0.001901068,0.000179205
2021-01-25,17:24:43,4.981200027,6.997599792,163.7001495,200.1739197,161.3623505,160.2657928,276.8486328,150.8312225,137.4678497,330.3843384,0.996120834,0.00387918,0.001893113,0.000179205
2021-01-25,17:24:44,4.980899811,6.997599792,163.7001495,200.16745,161.3629456,160.2661591,276.8477478,150.8310394,137.4679871,330.3843384,0.996120834,0.00387918,0.001893113,0.000179205
2021-01-25,17:24:45,4.981000137,6.997499847,163.7001495,200.1609344,161.3632965,160.2655182,276.8494263,150.8314972,137.4676361,330.3843384,0.996120834,0.00387918,0.001893113,0.000179205
2021-01-25,17:24:46,4.980899811,6.997499847,163.7011719,200.1552734,161.3642883,160.2654114,276.8491821,150.8314362,137.4677429,330.3843384,0.996120834,0.00387918,0.001893113,0.000179205
2021-01-25,17:24:47,4.980699921,6.997399902,163.7011719,200.1484833,161.3634644,160.265625,276.8490601,150.8314362,137.4676819,330.3843384,0.996120834,0.00387918,0.001893113,0.000179205
2021-01-25,17:24:48,4.980799866,6.997399902,163.7001648,200.142868,161.3637543,160.2659149,276.8482971,150.8311462,137.4679108,330.3843384,0.996120834,0.00387918,0.001893113,0.000179205
2021-01-25,17:24:49,4.980599976,6.997299957,163.7012024,200.1359406,161.3631287,160.2657928,276.8485413,150.8314972,137.4676361,330.2463989,0.996120834,0.00387918,0.001893113,0.000179205
2021-01-25,17:24:50,4.980799866,6.997200012,163.7001038,200.1297607,161.363739,160.2658539,276.8484192,150.8320465,137.4672089,330.2463989,0.996120834,0.00387918,0.001893113,0.000179205
2021-01-25,17:24:51,4.980599976,6.997299957,163.7001038,200.122879,161.3642731,160.265625,276.8491516,150.8316803,137.467453,330.2463989,0.996120834,0.00387918,0.001893113,0.000179205
2021-01-25,17:24:52,4.980699921,6.997200012,163.70224,200.1175385,161.3646393,160.2654572,276.8486633,150.8318634,137.4673309,330.2463989,0.996120834,0.00387918,0.001893113,0.000179205
2021-01-25,17:24:53,4.980500031,6.997100067,163.70224,200.1114349,161.3633423,160.266098,276.8479309,150.8317871,137.4674835,330.2463989,0.996120834,0.00387918,0.001893113,0.000179205
2021-01-25,17:24:54,4.980400085,6.997100067,163.70224,200.1042023,161.365097,160.2655792,276.8493347,150.8313293,137.467804,330.2463989,0.996120834,0.00387918,0.001893113,0.000179205
2021-01-25,17:24:55,4.980599976,6.997000122,163.70224,200.0982819,161.3654785,160.2659149,276.8483582,150.8322296,137.4670105,330.2463989,0.996116867,0.00388312,0.001893113,0.000179205
2021-01-25,17:24:56,4.980500031,6.997100067,163.70224,200.0920868,161.3641357,160.2657623,276.8486633,150.8322296,137.46698,330.2463989,0.996116867,0.00388312,0.001880437,0.000179205
2021-01-25,17:24:57,4.98030014,6.996900177,163.70224,200.0861816,161.3640594,160.2661591,276.8477173,150.8324127,137.4668732,330.2463989,0.996116867,0.00388312,0.001880437,0.000179205
2021-01-25,17:24:58,4.980500031,6.996900177,163.70224,200.079834,161.3646088,160.2657013,276.8489075,150.831955,137.4672394,330.2463989,0.996116867,0.00388312,0.001880437,0.000179205
2021-01-25,17:24:59,4.980199814,7.006700134,163.70224,200.0744781,161.3651581,160.266098,276.8478088,150.8324127,137.4669037,330.2463989,0.996116867,0.00388312,0.001880437,0.000179205
2021-01-25,17:25:00,4.980400085,7.01230011,163.70224,200.0685425,161.3643494,160.2657623,276.8487854,150.8326874,137.466629,330.2463989,0.996081238,0.00391882,0.001880437,0.000179205
2021-01-25,17:25:01,4.980500031,6.997100067,163.7012024,200.0614319,161.3647003,160.2660217,276.8480835,150.8325958,137.4666901,330.2463989,0.996081238,0.00391882,0.001913131,0.000179205
2021-01-25,17:25:02,4.98030014,6.995300293,163.7022095,200.0553284,161.3641815,160.2657928,276.8486328,150.8332214,137.4662018,330.2463989,0.996081238,0.00391882,0.001913131,0.000179205
2021-01-25,17:25:03,4.980199814,6.999199677,163.7032166,200.0486755,161.3657379,160.2653656,276.8499451,150.8325958,137.4667053,330.2463989,0.996081238,0.00391882,0.001913131,0.000179205
2021-01-25,17:25:04,4.980400085,7.000900269,163.7032166,200.0428619,161.365036,160.266098,276.8479919,150.832489,137.4668121,330.2463989,0.996081238,0.00391882,0.001913131,0.000179205
2021-01-25,17:25:05,4.980199814,6.99960022,163.7032166,200.0374756,161.3647003,160.265976,276.848175,150.8330383,137.4663391,330.2463989,0.996081238,0.00391882,0.001913131,0.000179205
2021-01-25,17:25:06,4.980400085,6.998799896,163.7042236,200.0306244,161.3657379,160.2657013,276.848938,150.8327789,137.4665375,330.2463989,0.996081238,0.00391882,0.001913131,0.000179205
2021-01-25,17:25:07,4.98030014,7.000299835,163.7042236,200.0253143,161.3647308,160.2655792,276.8492737,150.8331299,137.4662781,330.2463989,0.996081238,0.00391882,0.001913131,0.000179205
2021-01-25,17:25:08,4.980199814,7.001599884,163.7042236,200.0192108,161.3644714,160.265976,276.8481445,150.8327789,137.4665222,330.2463989,0.996247788,0.00375223,0.001913131,0.000179205
2021-01-25,17:25:09,4.980099869,7.002600098,163.7042236,200.0128479,161.3657227,160.2660217,276.8482361,150.8334961,137.4659729,330.1134338,0.996247788,0.00375223,0.001913131,0.000179205
2021-01-25,17:25:10,4.980199814,7.003500366,163.7042236,200.0062866,161.3659515,160.2663574,276.8471375,150.8332214,137.466217,330.1134338,0.996247788,0.00375223,0.001913131,0.000179205
2021-01-25,17:25:11,4.98030014,7.004399872,163.7042236,200.0000153,161.3655243,160.2664948,276.8467712,150.8335724,137.4658813,330.1134338,0.996247788,0.00375223,0.001913131,0.000179205
2021-01-25,17:25:12,4.980400085,7.005200195,163.7042236,199.9944916,161.3659973,160.2663116,276.8473206,150.833786,137.4656677,330.1134338,0.996247788,0.00375223,0.001913131,0.000179205
2021-01-25,17:25:13,4.980099869,7.005999756,163.7042236,199.9880676,161.3654022,160.265976,276.8482056,150.8336792,137.4658203,330.1134338,0.996247788,0.00375223,0.001913131,0.000179201
2021-01-25,17:25:14,4.980400085,7.006500244,163.7042236,199.9826202,161.3664856,160.2664185,276.8470154,150.8339539,137.4655609,330.1134338,0.996247788,0.00375223,0.001913131,0.000179201
2021-01-25,17:25:15,4.980099869,7.007099915,163.7052917,199.9760132,161.3651276,160.2668762,276.8457336,150.8340454,137.4654999,330.1134338,0.996247788,0.00375223,0.001913131,0.000179392
2021-01-25,17:25:16,4.980400085,7.005500031,163.7042084,199.9699249,161.365799,160.2663574,276.847168,150.8347015,137.4649811,330.1134338,0.996247788,0.00375223,0.001913131,0.000179392
2021-01-25,17:25:17,4.980500031,7.001499939,163.7052917,199.9642181,161.3654938,160.2668152,276.8460083,150.8344116,137.4651794,330.1134338,0.996247788,0.00375223,0.001913131,0.000179392
2021-01-25,17:25:18,4.98030014,6.999199677,163.7052917,199.9584503,161.3659515,160.266922,276.84552,150.8348694,137.4648438,330.1134338,0.996247788,0.00375223,0.001913131,0.000179392
2021-01-25,17:25:19,4.980500031,7.002600098,163.7052917,199.9529877,161.3656311,160.2666931,276.8461609,150.8344116,137.4651642,330.1134338,0.996247788,0.00375223,0.001913131,0.000179392
2021-01-25,17:25:20,4.980199814,7.001300049,163.7052917,199.9471893,161.3667755,160.266983,276.8470459,150.8347931,137.46492,330.1134338,0.996247788,0.00375223,0.001909285,0.000179392
2021-01-25,17:25:21,4.98030014,6.998899841,163.7052917,199.9399414,161.3657532,160.2661591,276.8461304,150.8344116,137.4651642,330.1134338,0.996247788,0.00375223,0.001909285,0.000179392
2021-01-25,17:25:22,4.980199814,6.998000336,163.7052917,199.9343262,161.3662415,160.2673187,276.8445435,150.8347931,137.4649048,330.1134338,0.996192169,0.00380778,0.001909285,0.000179392
2021-01-25,17:25:23,4.980199814,7.00019989,163.7052917,199.9287567,161.3660431,160.266922,276.84552,150.8348694,137.464859,330.1134338,0.996192169,0.00380778,0.001909285,0.000179392
2021-01-25,17:25:24,4.980400085,7.001200104,163.7052917,199.9232483,161.3670654,160.2666931,276.8462219,150.8344116,137.4652405,330.0119629,0.996192169,0.00380778,0.001909285,0.000179392
2021-01-25,17:25:25,4.980099869,7.001999664,163.7052917,199.9168396,161.3667755,160.2673187,276.8445435,150.8342438,137.4653931,330.0119629,0.996192169,0.00380778,0.001909285,0.000179392
2021-01-25,17:25:26,4.98030014,7.002799988,163.7063293,199.9111328,161.3658447,160.2666473,276.8463135,150.8345947,137.4650421,330.0119629,0.996021729,0.00397837,0.001909285,0.000179392
2021-01-25,17:25:27,4.980199814,7.003500366,163.7063293,199.9045715,161.3666992,160.2671967,276.8447876,150.8350525,137.4646454,330.0119629,0.996021729,0.00397837,0.001909285,0.000179392
2021-01-25,17:25:28,4.980500031,7.004000092,163.7063293,199.8985748,161.3663177,160.2673798,276.8443909,150.8354187,137.464386,330.0119629,0.996021729,0.00397837,0.001909285,0.000179392
2021-01-25,17:25:29,4.980199814,7.004399872,163.7063293,199.8924408,161.3666687,160.266983,276.8453979,150.8345947,137.4650574,330.0119629,0.996021729,0.00397837,0.001909285,0.000179392
2021-01-25,17:25:30,4.980500031,7.005000305,163.7063293,199.8870544,161.366333,160.2672424,276.844574,150.8352356,137.4645233,330.0119629,0.996021729,0.00397837,0.001909285,0.000179392
2021-01-25,17:25:31,4.98030014,7.005400085,163.7063293,199.8802032,161.3669128,160.2673798,276.8443909,150.8350525,137.4647217,330.0119629,0.996021729,0.00397837,0.001909285,0.000179392
2021-01-25,17:25:32,4.980599976,7.005899811,163.7063293,199.8744812,161.367569,160.2675323,276.8439331,150.8347931,137.4649353,330.0119629,0.996132736,0.00386726,0.001909285,0.000179392
2021-01-25,17:25:33,4.980500031,7.006300354,163.7063293,199.8687439,161.366333,160.2671967,276.8447266,150.8354187,137.464386,330.0119629,0.996132736,0.00386726,0.001909285,0.000179392
2021-01-25,17:25:34,4.980699921,7.006700134,163.7063293,199.8628235,161.3672485,160.2677002,276.8433838,150.8352356,137.4645081,330.0119629,0.996132736,0.00386726,0.001909285,0.000179392
2021-01-25,17:25:35,4.980500031,7.007099915,163.7063293,199.8568573,161.3662567,160.2673187,276.8445435,150.8350525,137.4646454,330.0119629,0.996132736,0.00386726,0.001909285,0.000179392
2021-01-25,17:25:36,4.980400085,7.007499695,163.7063293,199.8513489,161.3671875,160.2675781,276.8437195,150.8356018,137.4642639,330.0119629,0.996132736,0.00386726,0.001909285,0.000179392
2021-01-25,17:25:37,4.980500031,7.007800293,163.7073517,199.8460541,161.3669281,160.2676392,276.8435364,150.8350525,137.4647217,330.0119629,0.996132736,0.00386726,0.001909285,0.000179392
2021-01-25,17:25:38,4.980400085,7.008200073,163.7073517,199.8399963,161.3675842,160.2670288,276.8452759,150.8352356,137.4645233,330.0119629,0.996132736,0.00386726,0.001887518,0.000179392
2021-01-25,17:25:39,4.980599976,7.008499908,163.7073517,199.8340759,161.3673248,160.2677002,276.8433838,150.8359528,137.4639435,330.0119629,0.996132736,0.00386726,0.001887518,0.000179392
2021-01-25,17:25:40,4.980699921,7.008799744,163.7083893,199.8282471,161.3667908,160.2681274,276.8423157,150.8353271,137.4644775,330.0119629,0.996132736,0.00386726,0.001887518,0.000179392
2021-01-25,17:25:41,4.980599976,7.009100342,163.7083893,199.8209839,161.3674774,160.2674713,276.8440857,150.8356018,137.4642487,330.0119629,0.996132736,0.00386726,0.001887518,0.000179392
2021-01-25,17:25:42,4.981000137,7.009400177,163.7083893,199.8163757,161.3682556,160.2683563,276.8416443,150.8350525,137.4646454,330.0119629,0.996132736,0.00386726,0.001887518,0.000179392
2021-01-25,17:25:43,4.980699921,7.009700012,163.7083893,199.8101349,161.3672791,160.2679138,276.8427734,150.8345947,137.4650574,330.0119629,0.996132736,0.00386726,0.001887518,0.000179392
2021-01-25,17:25:44,4.980899811,7.009999847,163.7083893,199.8044281,161.3667603,160.2682953,276.8418274,150.8356018,137.4642487,330.0119629,0.996132736,0.00386726,0.001909809,0.000179392
2021-01-25,17:25:45,4.981000137,7.010299683,163.7083893,199.7989807,161.3674774,160.2680359,276.8425293,150.8347931,137.4649048,330.0119629,0.996132736,0.00386726,0.001909809,0.000179392
2021-01-25,17:25:46,4.980899811,7.010500336,163.7083893,199.7940369,161.3677826,160.2685852,276.8411255,150.8356018,137.4642029,330.0119629,0.996132736,0.00386726,0.001909809,0.000179392
2021-01-25,17:25:47,4.981200027,7.010800171,163.7083893,199.7871857,161.3669434,160.2685852,276.8410339,150.8351593,137.4645691,330.0119629,0.996132736,0.00386726,0.001909809,0.000179392
2021-01-25,17:25:48,4.981100082,7.011000061,163.7083893,199.7821503,161.3681641,160.2686462,276.8407593,150.8344116,137.4651642,330.0119629,0.996132736,0.00386726,0.001909809,0.000179392
2021-01-25,17:25:49,4.981299973,7.011100006,163.7094116,199.7762299,161.3666992,160.2684174,276.8414307,150.8355103,137.4643097,330.0119629,0.996132736,0.00386726,0.001909809,0.000179392
2021-01-25,17:25:50,4.981200027,7.010500336,163.7094116,199.7704468,161.3677979,160.2686462,276.8407288,150.8347931,137.4649048,330.0119629,0.996132736,0.00386726,0.001909809,0.000179392
2021-01-25,17:25:51,4.981299973,7.009899902,163.7094116,199.7651978,161.3670959,160.2688751,276.8403015,150.8353271,137.4644318,330.0119629,0.996132736,0.00386726,0.001909809,0.000179392
2021-01-25,17:25:52,4.981100082,7.009300232,163.7094116,199.7577209,161.3679657,160.2690277,276.8398132,150.8347015,137.4649963,330.0119629,0.996180267,0.0038197,0.001909809,0.000179392
2021-01-25,17:25:53,4.981299973,7.008000183,163.7094116,199.7534485,161.36763,160.2690887,276.8396301,150.8345184,137.4651184,330.0119629,0.996180267,0.0038197,0.001909809,0.000179392
2021-01-25,17:25:54,4.981399918,7.00530014,163.7094116,199.747406,161.3678589,160.2690277,276.8399048,150.8345947,137.4649963,330.0119629,0.996180267,0.0038197,0.001909809,0.000179392
2021-01-25,17:25:55,4.981499863,7.003099823,163.7094116,199.7413635,161.3683319,160.2693024,276.8390198,150.8344116,137.4651794,330.0119629,0.996180267,0.0038197,0.001909809,0.000179392
2021-01-25,17:25:56,4.981299973,7.001200104,163.7094116,199.7359619,161.3690186,160.2694092,276.8388367,150.8350525,137.4647522,330.0119629,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:25:57,4.981499863,6.99980011,163.7094116,199.7309265,161.3671265,160.2690887,276.8395691,150.8344116,137.4651794,330.0119629,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:25:58,4.981200027,7.00019989,163.7094116,199.7239838,161.3682251,160.2693481,276.8389587,150.8345947,137.4653473,330.0119629,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:25:59,4.981299973,7.001699829,163.7094116,199.719162,161.3675232,160.2694092,276.8388062,150.8339539,137.4655457,330.0119629,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:00,4.981200027,7.000499725,163.7094116,199.7148743,161.3683472,160.2692566,276.8391418,150.8345947,137.4650574,330.0119629,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:01,4.981299973,6.999700165,163.7094116,199.70784,161.3678284,160.269577,276.8383179,150.8347931,137.46492,330.0119629,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:02,4.981399918,6.998799896,163.7104187,199.7024231,161.3685303,160.2697449,276.8379211,150.8336792,137.4658661,330.0119629,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:03,4.981299973,6.998000336,163.7104187,199.6963806,161.3680725,160.2691498,276.8394775,150.8336792,137.4658051,330.0119629,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:04,4.981100082,6.997299957,163.7104187,199.6906891,161.3675842,160.2697449,276.8378296,150.8335724,137.4656677,330.0119629,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:05,4.981200027,6.996499634,163.7104187,199.6852264,161.3678894,160.2695313,276.8384094,150.8338623,137.4659119,330.0119629,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:06,4.980899811,6.995899963,163.7104187,199.678833,161.3684692,160.2698669,276.8374329,150.8333893,137.4657745,330.0119629,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:07,4.981100082,6.995300293,163.7114868,199.6742554,161.3680878,160.2695313,276.8384399,150.8336792,137.4658813,330.0119629,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:08,4.980899811,6.994599915,163.7114868,199.6676941,161.3687592,160.2694092,276.8388062,150.8334961,137.465683,330.0119629,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:09,4.981000137,6.994000244,163.7114868,199.6624298,161.368576,160.2698059,276.8376465,150.8330383,137.4663391,329.8269958,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:10,4.980699921,6.993399811,163.7114868,199.656601,161.3689575,160.2695313,276.8384705,150.8336792,137.4658203,329.8269958,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:11,4.980899811,6.995200348,163.7114868,199.6515808,161.3680267,160.2699127,276.8373413,150.8334961,137.4659882,329.8269958,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:12,4.980599976,6.99940033,163.7114868,199.645752,161.3682709,160.2693024,276.8391113,150.8342438,137.4653473,329.8269958,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:13,4.980899811,6.997399902,163.7114868,199.6396484,161.3690338,160.2690887,276.8395996,150.8340454,137.4655151,329.8269958,0.996196213,0.00380379,0.001909809,0.000179392
2021-01-25,17:26:14,4.980599976,6.998600006,163.7114868,199.6351013,161.368576,160.2697449,276.8379517,150.8343506,137.4652863,329.8269958,0.996196213,0.00380379,0.001895298,0.000179392
2021-01-25,17:26:15,4.980799866,6.99980011,163.7114868,199.6294403,161.3680878,160.2694702,276.8385315,150.8332977,137.466095,329.8269958,0.996196213,0.00380379,0.001895298,0.000179392
2021-01-25,17:26:16,4.980500031,7.000900269,163.7114868,199.6229401,161.3691864,160.2696991,276.8380737,150.8336792,137.4658356,329.8269958,0.996196213,0.00380379,0.00188271,0.000179392
2021-01-25,17:26:17,4.980799866,7.001799774,163.7125244,199.6186371,161.3681183,160.2694092,276.8386841,150.8341675,137.4654694,329.8269958,0.996196213,0.00380379,0.00188271,0.000179392
2021-01-25,17:26:18,4.980500031,7.002600098,163.7125244,199.613205,161.3689117,160.2690277,276.8397217,150.8334961,137.4659576,329.8269958,0.996196213,0.00380379,0.00188271,0.000179291
2021-01-25,17:26:19,4.980699921,7.003299713,163.7125244,199.6067505,161.3681488,160.2695313,276.8384705,150.8333893,137.4660645,329.8269958,0.996196213,0.00380379,0.00188271,0.000179291
2021-01-25,17:26:20,4.980599976,7.003700256,163.7125244,199.601532,161.3684235,160.2694092,276.8387146,150.833786,137.465744,329.8269958,0.996196213,0.00380379,0.00188271,0.000179291
2021-01-25,17:26:21,4.980699921,7.003500366,163.7125244,199.5955658,161.3689575,160.2691498,276.8395081,150.8342438,137.4653778,329.8269958,0.996196213,0.00380379,0.00188271,0.000179291
2021-01-25,17:26:22,4.980500031,7.003500366,163.7125244,199.5910645,161.3675385,160.2697449,276.8379517,150.833786,137.4657135,329.8269958,0.996196213,0.00380379,0.00188271,0.000179291
2021-01-25,17:26:23,4.980599976,7.003399658,163.7135315,199.5861511,161.3692474,160.2699738,276.8372498,150.8329468,137.4664001,329.8269958,0.996196213,0.00380379,0.00188271,0.000179291
2021-01-25,17:26:24,4.980500031,7.003399658,163.7135315,199.5811005,161.3690948,160.2698669,276.8374939,150.8339539,137.4655762,329.8269958,0.996116867,0.00388312,0.00188271,0.000179291
2021-01-25,17:26:25,4.980599976,7.003399658,163.7135315,199.5745087,161.3680573,160.2698059,276.837677,150.8343506,137.4653168,329.8269958,0.996116867,0.00388312,0.00188271,0.000179291
2021-01-25,17:26:26,4.980699921,7.003500366,163.7135315,199.5695648,161.3679047,160.2700958,276.8369751,150.8341675,137.4651794,329.8269958,0.996116867,0.00388312,0.001921173,0.000179424
2021-01-25,17:26:27,4.980500031,7.003199768,163.7135315,199.5642242,161.3688049,160.2694092,276.8388062,150.8345184,137.4651031,329.8269958,0.996116867,0.00388312,0.001921173,0.000179424
2021-01-25,17:26:28,4.980699921,7.002899933,163.7135315,199.5591278,161.3684845,160.2696533,276.8381653,150.8347015,137.4650116,329.8269958,0.996116867,0.00388312,0.001921173,0.000179424
2021-01-25,17:26:29,4.980799866,7.002600098,163.7135315,199.5524902,161.3683472,160.2700958,276.8369141,150.8341675,137.4654694,329.8269958,0.996116867,0.00388312,0.001921173,0.000179424
2021-01-25,17:26:30,4.980599976,7.002300262,163.7135315,199.5481415,161.3677673,160.2703094,276.8362732,150.8345184,137.4650879,329.8269958,0.996085205,0.00391483,0.001921173,0.000179337
2021-01-25,17:26:31,4.980699921,7.002100372,163.7145386,199.5422821,161.3695984,160.2702026,276.8366089,150.8341675,137.4654236,329.8269958,0.996085205,0.00391483,0.001921173,0.000179337
2021-01-25,17:26:32,4.980799866,7.001799774,163.7145386,199.5363007,161.3674622,160.2702637,276.836853,150.8345184,137.4651337,329.8269958,0.996085205,0.00391483,0.001921173,0.000179337
2021-01-25,17:26:33,4.980500031,7.001599884,163.7145386,199.5314026,161.368866,160.2698669,276.8374634,150.8347015,137.4650116,329.8269958,0.996085205,0.00391483,0.001921173,0.000179337
2021-01-25,17:26:34,4.980599976,7.001399994,163.7145386,199.5263214,161.3681488,160.2704926,276.8357849,150.8345184,137.4652405,329.8269958,0.996156464,0.00384348,0.001921173,0.00017929
2021-01-25,17:26:35,4.980400085,7.001200104,163.7145386,199.5209045,161.3683167,160.2707062,276.8352661,150.8347931,137.4649048,329.8269958,0.996156464,0.00384348,0.001921173,0.00017929
2021-01-25,17:26:36,4.980599976,7.001100159,163.7145386,199.515213,161.3677826,160.2703094,276.8363342,150.8340454,137.4655304,329.8269958,0.996156464,0.00384348,0.001921173,0.00017929
2021-01-25,17:26:37,4.980400085,7.000900269,163.7145386,199.5094757,161.3692627,160.2700958,276.8370056,150.8348694,137.4648895,329.8269958,0.996156464,0.00384348,0.001921173,0.00017929
2021-01-25,17:26:38,4.980599976,7.000700378,163.7145386,199.5049133,161.3682251,160.2705994,276.8355713,150.8345947,137.4650726,329.8269958,0.996156464,0.00384348,0.001921173,0.00017929
2021-01-25,17:26:39,4.980400085,7.000499725,163.7155457,199.498764,161.3676758,160.2703094,276.8362732,150.8350525,137.4647064,329.8269958,0.996164475,0.00383555,0.001921173,0.00017929
2021-01-25,17:26:40,4.980500031,7.000299835,163.7145081,199.4944763,161.3683014,160.2709656,276.8344421,150.8345184,137.4651184,329.8269958,0.996164475,0.00383555,0.001921173,0.00017929
2021-01-25,17:26:41,4.980400085,7.000099945,163.7155609,199.4889374,161.368988,160.2706451,276.8353577,150.8355103,137.4643097,329.8269958,0.996144638,0.00385534,0.001879913,0.00017929
2021-01-25,17:26:42,4.980599976,7.0,163.7155609,199.4828339,161.3687439,160.270874,276.8348389,150.8345947,137.4650574,329.8269958,0.996144638,0.00385534,0.001879913,0.00017929
2021-01-25,17:26:43,4.980699921,6.99980011,163.7155609,199.47789,161.3679047,160.2707062,276.8352051,150.8343506,137.4652863,329.8269958,0.996144638,0.00385534,0.001879913,0.00017929
2021-01-25,17:26:44,4.980400085,6.99960022,163.7145538,199.4733429,161.3688812,160.270813,276.8354187,150.8350525,137.4646454,329.8269958,0.996144638,0.00385534,0.001879913,0.00017929
2021-01-25,17:26:45,4.980599976,6.99940033,163.7157593,199.4674072,161.3679352,160.2705383,276.8351135,150.8347931,137.4649506,329.8269958,0.996192169,0.00380778,0.001871783,0.00017929
2021-01-25,17:26:46,4.98030014,6.999199677,163.7157593,199.4625549,161.3692627,160.2709656,276.8344116,150.8352356,137.4645538,329.8269958,0.996192169,0.00380778,0.001887256,0.00017929
2021-01-25,17:26:47,4.980199814,6.999099731,163.7157593,199.4576263,161.3686218,160.2710876,276.8341675,150.8344116,137.4651489,329.8269958,0.996192169,0.00380778,0.001887256,0.00017929
2021-01-25,17:26:48,4.980400085,6.998799896,163.7157593,199.4534302,161.3681641,160.2704315,276.8360291,150.8349762,137.464798,329.8269958,0.996192169,0.00380778,0.001887256,0.000179262
2021-01-25,17:26:49,4.980500031,6.998600006,163.7157593,199.4471436,161.3690033,160.2707672,276.835144,150.8350525,137.4647064,329.8269958,0.996192169,0.00380778,0.001874755,0.000179262
2021-01-25,17:26:50,4.980400085,6.998400116,163.7167816,199.4407349,161.3695068,160.2709198,276.8345947,150.8349762,137.4648132,329.8269958,0.996192169,0.00380778,0.001874755,0.000179262
2021-01-25,17:26:51,4.980199814,6.998300171,163.7167816,199.436264,161.3696442,160.2711945,276.8339233,150.8352356,137.4645081,329.8269958,0.996192169,0.00380778,0.001874755,0.000179262
2021-01-25,17:26:52,4.98030014,6.998000336,163.7167816,199.4308777,161.3692627,160.2709198,276.8345947,150.8350525,137.4646759,329.8269958,0.996192169,0.00380778,0.001874755,0.000179262
2021-01-25,17:26:53,4.980400085,6.997799683,163.7167816,199.4247284,161.3686981,160.2710876,276.834137,150.8347931,137.46492,329.8269958,0.996192169,0.00380778,0.001874755,0.000179484
2021-01-25,17:26:54,4.980199814,6.997599792,163.7167816,199.4200287,161.3692322,160.2714233,276.8332214,150.8356018,137.4641724,329.7140503,0.996192169,0.00380778,0.001874755,0.000179484
2021-01-25,17:26:55,4.977600098,6.997399902,163.7167816,199.4146881,161.3686523,160.2707672,276.8351135,150.8357849,137.4640656,329.7140503,0.996192169,0.00380778,0.001874755,0.000179484
2021-01-25,17:26:56,4.972000122,6.997100067,163.7167816,199.4104309,161.3700256,160.2711945,276.8338928,150.8360596,137.4638672,329.7140503,0.996192169,0.00380778,0.001874755,0.000179484
2021-01-25,17:26:57,4.964599991,6.996800232,163.7167816,199.4051819,161.3691101,160.2712708,276.8341064,150.8358612,137.464035,329.7140503,0.996192169,0.00380778,0.001874755,0.000179484
2021-01-25,17:26:58,4.955599976,6.996499634,163.717804,199.4003601,161.3694763,160.2709656,276.8345032,150.8355103,137.464325,329.7140503,0.996192169,0.00380778,0.001874755,0.000179484
2021-01-25,17:26:59,4.946500015,6.996099854,163.717804,199.3945007,161.3690796,160.270874,276.8348694,150.8349762,137.464798,329.7140503,0.996192169,0.00380778,0.001874755,0.000179484
2021-01-25,17:27:00,4.938000107,6.99940033,163.7167969,199.3888855,161.3687592,160.2712708,276.8337402,150.8347931,137.4646301,329.7140503,0.996192169,0.00380778,0.001874755,0.000179484
2021-01-25,17:27:01,4.925400162,7.001899719,163.7178345,199.3838654,161.369278,160.2714233,276.8332825,150.8354187,137.4644012,329.7140503,0.996164475,0.00383555,0.001870821,0.000179484
2021-01-25,17:27:02,4.911899948,7.003399658,163.7178345,199.3780365,161.3681183,160.2712708,276.8336792,150.8349762,137.4648132,329.7140503,0.996164475,0.00383555,0.001912781,0.000179396
2021-01-25,17:27:03,4.893999863,7.004399872,163.7178345,199.3729095,161.3691864,160.271698,276.8324585,150.8347931,137.4649506,329.7140503,0.996164475,0.00383555,0.001912781,0.000179396
2021-01-25,17:27:04,4.877000046,7.004199982,163.7178345,199.366394,161.3684845,160.2712708,276.8336487,150.8339539,137.4655609,329.7140503,0.996164475,0.00383555,0.001912781,0.000179481
2021-01-25,17:27:05,4.861899948,7.004000092,163.7178345,199.3614502,161.368927,160.2709198,276.8345947,150.8344116,137.4652252,329.7140503,0.996164475,0.00383555,0.001912781,0.000179481
2021-01-25,17:27:06,4.84659996,7.003800201,163.7178345,199.35495,161.3693237,160.2715912,276.8327637,150.8330383,137.4663696,329.7140503,0.996053314,0.00394666,0.001912781,0.000179258
2021-01-25,17:27:07,4.831299973,7.003500366,163.7178345,199.3484955,161.3686676,160.2709656,276.8345032,150.8327789,137.4665527,329.7140503,0.996053314,0.00394666,0.001912781,0.000179258
2021-01-25,17:27:08,4.791799927,7.003199768,163.7178345,199.3414612,161.368576,160.2716522,276.8325806,150.831955,137.4672546,329.7140503,0.99592247,0.00407755,0.001912781,0.00017946
2021-01-25,17:27:09,4.499499893,7.002200317,163.7178345,199.3345642,161.3689575,160.2718506,276.8321228,150.8304291,137.4685059,329.7140503,0.99596611,0.00403386,0.001912781,0.000179517
2021-01-25,17:27:10,4.416799927,7.00019989,163.7188568,199.3270569,161.3695984,160.2715912,276.8329163,150.8285828,137.4700165,329.7140503,0.99596611,0.00403386,0.001968904,0.000179409
2021-01-25,17:27:11,4.106299973,6.997699738,163.7188568,199.3187408,161.3692017,160.2718048,276.8322449,150.824234,137.4736481,329.7140503,0.99596611,0.00403386,0.001968904,0.000179409
2021-01-25,17:27:12,4.183200073,6.994300079,163.7188568,199.3090057,161.3688507,160.2715912,276.8328552,150.8203278,137.4769135,329.7140503,0.99596611,0.00403386,0.001968904,0.000179409
2021-01-25,17:27:13,4.18730011,6.991100311,163.7188568,199.2979431,161.3684387,160.2715302,276.8330383,150.815033,137.4812775,329.7140503,0.99596611,0.00403386,0.001968904,0.000179409
2021-01-25,17:27:14,4.190299988,7.004299927,163.7188568,199.2832794,161.3687286,160.2715912,276.8327942,150.8099365,137.4855347,329.7140503,0.914962235,0.085037823,0.043909702,0.000180952
2021-01-25,17:27:15,4.190800095,7.001000214,163.7188568,199.2671356,161.3683014,160.2719116,276.8319397,150.8065643,137.4882965,329.7140503,0.967810288,0.032189729,0.043909702,0.000180952
2021-01-25,17:27:16,4.188700104,6.999500275,163.7188568,199.248764,161.3687439,160.27211,276.8313904,150.8013916,137.4925995,329.7140503,0.967810288,0.032189729,0.043909702,0.000180952
2021-01-25,17:27:17,4.184999847,6.998999786,163.7198792,199.2281036,161.3689423,160.2723236,276.8308716,150.7962036,137.4969177,329.7140503,0.967810288,0.032189729,0.043909702,0.000180952
2021-01-25,17:27:18,4.180599976,6.998799896,163.7198792,199.2054596,161.3695831,160.2722626,276.8310547,150.7898254,137.5022278,329.7140503,0.967810288,0.032189729,0.043909702,0.000180952
2021-01-25,17:27:19,4.175299835,6.998500061,163.7188416,199.1819611,161.368866,160.2714844,276.8331604,150.7835541,137.507431,329.7140503,0.991871872,0.00812804,0.043909702,0.000180952
2021-01-25,17:27:20,4.169499969,6.998100281,163.7188416,199.1606903,161.3679657,160.2718048,276.8321533,150.776947,137.5128174,329.7140503,0.991871872,0.00812804,0.043909702,0.000180952
2021-01-25,17:27:21,4.163899994,6.997799683,163.7188416,199.1383514,161.3691101,160.272049,276.831543,150.7684784,137.5198669,329.7140503,0.991871872,0.00812804,0.043909702,0.000180952
2021-01-25,17:27:22,3.934000015,6.997200012,163.7198486,199.1140137,161.3682404,160.2718506,276.8320618,150.7594604,137.5273743,329.7140503,0.991871872,0.00812804,0.043909702,0.000180952
2021-01-25,17:27:23,3.899700165,6.995899963,163.7198486,199.0908203,161.3677673,160.2715302,276.8329468,150.7499237,137.5353088,329.7140503,0.991871872,0.00812804,0.043909702,0.000180952
2021-01-25,17:27:24,3.945899963,6.994499969,163.7198486,199.0692596,161.368576,160.2722168,276.8312073,150.7370148,137.5460052,329.7140503,0.991871872,0.00812804,0.043909702,0.000180952
2021-01-25,17:27:25,3.947200012,6.993099976,163.7208557,199.0465698,161.3690643,160.2719879,276.8317261,150.7239075,137.5569153,329.7140503,0.991871872,0.00812804,0.043909702,0.000180952
2021-01-25,17:27:26,3.946699905,6.999099731,163.7208557,199.0220184,161.3682861,160.2719116,276.8319702,150.7107391,137.5678406,329.7140503,0.991871872,0.00812804,0.043909702,0.000180952
2021-01-25,17:27:27,3.944900131,7.003099823,163.7208557,198.9976807,161.3686371,160.2723236,276.8307495,150.69664,137.5796204,329.7140503,0.987115173,0.01288486,0.043909702,0.000180952
2021-01-25,17:27:28,3.943199921,7.005400085,163.7208557,198.9725342,161.3689423,160.2719879,276.831665,150.6810303,137.5925903,329.7140503,0.987115173,0.01288486,0.043909702,0.000180952
2021-01-25,17:27:29,3.94280014,7.007099915,163.7208557,198.9481049,161.3691254,160.2714233,276.8332214,150.6637573,137.6069641,329.7140503,0.987115173,0.01288486,0.043909702,0.000180952
2021-01-25,17:27:30,3.943799973,7.008499908,163.7208557,198.9221344,161.3688049,160.2719116,276.8320007,150.6454773,137.6221466,329.7140503,0.987115173,0.01288486,0.043909702,0.000180952
2021-01-25,17:27:31,3.943500137,7.002999878,163.7208557,198.898056,161.3685608,160.2722168,276.8311462,150.6269379,137.6375427,329.7140503,0.987115173,0.01288486,0.043909702,0.000180952
2021-01-25,17:27:32,3.942599869,6.997899628,163.7208557,198.8722382,161.3696747,160.2715302,276.8329468,150.6068573,137.6542053,329.7140503,0.987115173,0.01288486,0.043909702,0.000180952
2021-01-25,17:27:33,3.941799927,6.996600342,163.7219086,198.8484802,161.3688812,160.272049,276.8314819,150.5853424,137.6721344,329.7140503,0.987115173,0.01288486,0.043909702,0.000180952
2021-01-25,17:27:34,3.94090004,6.995200348,163.7219086,198.825531,161.3691101,160.2716522,276.8325806,150.5639038,137.6900024,329.7140503,0.987115173,0.01288486,0.043909702,0.000180952
2021-01-25,17:27:35,3.939899826,6.993900299,163.7219086,198.8027191,161.3687439,160.2718048,276.8322144,150.5401001,137.7097626,329.7140503,0.987115173,0.01288486,0.043909702,0.000180952
2021-01-25,17:27:36,3.938700104,6.992900085,163.7219086,198.7801208,161.3692017,160.2718048,276.8321533,150.5156708,137.7301025,329.7140503,0.987115173,0.01288486,0.043909702,0.000180952
2021-01-25,17:27:37,3.93730011,6.996199799,163.7219086,198.7578278,161.3682709,160.2715912,276.8327942,150.4889984,137.7523804,329.7140503,0.995890732,0.00410926,0.043909702,0.000180952
2021-01-25,17:27:38,3.936199951,6.998799896,163.7209015,198.7361298,161.3700409,160.2718506,276.8321228,150.4623871,137.7745361,329.7140503,0.995890732,0.00410926,0.043909702,0.000180952
2021-01-25,17:27:39,3.935100174,7.00039978,163.7219086,198.7146149,161.3705139,160.2711487,276.8340454,150.4346161,137.7976074,329.5114441,0.995890732,0.00410926,0.043909702,0.000180952
2021-01-25,17:27:40,3.93429985,7.001499939,163.7219086,198.6938629,161.369751,160.2714844,276.8331909,150.404129,137.8230743,329.5114441,0.995890732,0.00410926,0.043909702,0.000180952
2021-01-25,17:27:41,3.936199951,7.002300262,163.7219086,198.673172,161.3692169,160.2719879,276.8317566,150.3735504,137.8485718,329.5114441,0.995890732,0.00410926,0.043909702,0.000180952
2021-01-25,17:27:42,3.938800049,7.003099823,163.7219086,198.6542969,161.3704376,160.2709656,276.8344116,150.3426971,137.8743134,329.5114441,0.995890732,0.00410926,0.043909702,0.000180952
2021-01-25,17:27:43,3.941400146,7.003900146,163.7229767,198.6347046,161.3699646,160.2710266,276.8343506,150.3105164,137.9012146,329.5114441,0.995890732,0.00410926,0.043909702,0.000180952
2021-01-25,17:27:44,3.943500137,7.004000092,163.7229767,198.6153564,161.3696594,160.2713623,276.8334351,150.2776794,137.9285278,329.5114441,0.995890732,0.00410926,0.043909702,0.000180952
2021-01-25,17:27:45,3.945600128,7.003900146,163.7229767,198.5972443,161.3701935,160.2715302,276.8330078,150.2446747,137.956131,329.5114441,0.995890732,0.00410926,0.002006668,0.000180952
2021-01-25,17:27:46,3.947600174,7.004000092,163.7229767,198.5783234,161.370575,160.2715912,276.8327942,150.2101288,137.9850464,329.5114441,0.995890732,0.00410926,0.002006668,0.000179322
2021-01-25,17:27:47,3.949300003,7.004199982,163.7229767,198.56073,161.370697,160.2713165,276.8335266,150.1746979,138.0146332,329.5114441,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:27:48,3.951100159,7.004199982,163.7229767,198.5427551,161.3707886,160.2711487,276.8341064,150.1403656,138.0433502,329.5114441,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:27:49,3.95359993,7.004299927,163.7229767,198.5261688,161.3713074,160.2714844,276.8330994,150.1042175,138.0735779,329.5114441,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:27:50,3.956900024,7.004399872,163.7229767,198.5095215,161.3711548,160.2709656,276.8344727,150.0677185,138.104187,329.5114441,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:27:51,3.959899902,7.004599762,163.7229767,198.4916687,161.3709869,160.2714844,276.8331604,150.0292358,138.1363831,329.5114441,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:27:52,3.96269989,7.004599762,163.7229767,198.4757385,161.3712463,160.2710266,276.834259,149.9911346,138.1683044,329.5114441,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:27:53,3.965499878,7.004699707,163.7229767,198.4603119,161.3709717,160.2713623,276.8334656,149.9538422,138.1995392,329.5114441,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:27:54,3.969400024,7.004799652,163.7229767,198.4440765,161.3722534,160.2713623,276.833374,149.915741,138.2314453,329.3533936,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:27:55,3.973099899,7.005000305,163.7229767,198.4294434,161.371933,160.2714844,276.8336792,149.8768463,138.2641754,329.3533936,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:27:56,3.976499939,7.00510025,163.7239838,198.4151917,161.3716736,160.2709198,276.8346558,149.8401184,138.2950134,329.3533936,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:27:57,3.979999924,7.005000305,163.7250366,198.399231,161.3713837,160.2710266,276.8343506,149.8006134,138.328125,329.3533936,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:27:58,3.983200073,7.005200195,163.7250366,198.3844147,161.3726349,160.2715912,276.8327026,149.76091,138.3615112,329.3533936,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:27:59,3.986299896,7.00530014,163.7250366,198.3705597,161.3732452,160.2711487,276.8340454,149.721405,138.3947144,329.2478027,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:28:00,3.989500046,7.005500031,163.7250366,198.3561859,161.3724365,160.2709656,276.8345032,149.6836243,138.4264526,329.2478027,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:28:01,3.992599869,7.005599976,163.7240295,198.3414459,161.3728485,160.2711945,276.8339844,149.6439667,138.4597626,329.2478027,0.995926437,0.00407362,0.002006668,0.000179322
2021-01-25,17:28:02,3.995700073,7.005699921,163.7240295,198.326889,161.3726196,160.270874,276.8347473,149.6043091,138.4932251,329.2478027,0.995926437,0.00407362,0.002006668,0.000179366
2021-01-25,17:28:03,3.998699951,7.005799866,163.7240295,198.3148651,161.3729706,160.2711487,276.8340759,149.5679474,138.5238495,329.2478027,0.995926437,0.00407362,0.002006668,0.000179366
2021-01-25,17:28:04,4.001699829,7.005899811,163.7250366,198.302536,161.3733978,160.2713623,276.8334045,149.5284882,138.5570526,329.2478027,0.995926437,0.00407362,0.001910509,0.000179366
2021-01-25,17:28:05,4.004899979,7.005999756,163.7260895,198.2876129,161.374115,160.2710876,276.8341675,149.4886627,138.5905304,329.2478027,0.995926437,0.00407362,0.001910509,0.000179366
2021-01-25,17:28:06,4.007600021,7.006099701,163.7249451,198.2752686,161.3743134,160.2713165,276.8335876,149.4516602,138.6217651,329.2478027,0.995926437,0.00407362,0.001910509,0.000179366
2021-01-25,17:28:07,4.010499954,7.005999756,163.7249451,198.2620697,161.3736725,160.2715302,276.8330688,149.4121552,138.6551666,329.2478027,0.995926437,0.00407362,0.001910509,0.000179366
2021-01-25,17:28:08,4.013499832,7.006300354,163.7259827,198.2493591,161.3740845,160.2711945,276.8339844,149.3731079,138.6880646,329.2478027,0.995926437,0.00407362,0.001952556,0.000179366
2021-01-25,17:28:09,4.01629982,7.006199646,163.7259827,198.2352295,161.3749237,160.2715302,276.8330383,149.3345947,138.7206421,329.0847168,0.995926437,0.00407362,0.001952556,0.000179366
2021-01-25,17:28:10,4.019200134,7.006300354,163.7259827,198.2247009,161.375351,160.2705383,276.8356934,149.2961121,138.7531738,329.0847168,0.995926437,0.00407362,0.001952556,0.000179366
2021-01-25,17:28:11,4.022200012,7.00530014,163.7259827,198.2128601,161.3757629,160.270874,276.8348083,149.2588806,138.7846527,329.0847168,0.995926437,0.00407362,0.001952556,0.000179366
2021-01-25,17:28:12,4.02480011,6.998699951,163.7259827,198.1994781,161.3743134,160.270813,276.8345947,149.2208557,138.8167572,329.0847168,0.995926437,0.00407362,0.001952556,0.000179366
2021-01-25,17:28:13,4.027500153,6.996900177,163.7259827,198.1881714,161.3757935,160.2712708,276.8337708,149.1847992,138.8471985,329.0847168,0.995926437,0.00407362,0.001952556,0.000179366
2021-01-25,17:28:14,4.03030014,6.997899628,163.7259827,198.1746521,161.3753815,160.270874,276.8347778,149.1477966,138.8786469,329.0847168,0.995926437,0.00407362,0.001918551,0.000179366
2021-01-25,17:28:15,4.032899857,6.998200226,163.7259827,198.162796,161.3747253,160.2710266,276.8342896,149.1096802,138.9108124,329.0847168,0.99604538,0.00395458,0.001918551,0.000179366
2021-01-25,17:28:16,4.035800171,6.998200226,163.7270508,198.1506042,161.3760529,160.2712708,276.8337402,149.0736694,138.9413452,329.0847168,0.99604538,0.00395458,0.001918551,0.000179366
2021-01-25,17:28:17,4.03769989,6.998100281,163.7270508,198.1403351,161.3750916,160.2714233,276.8332825,149.0398254,138.9700012,329.0847168,0.99604538,0.00395458,0.001918551,0.000179366
2021-01-25,17:28:18,4.039599991,6.997799683,163.7270508,198.1269684,161.376297,160.270874,276.8347778,149.0034637,139.000824,329.0847168,0.99604538,0.00395458,0.001918551,0.000179366
2021-01-25,17:28:19,4.041600037,6.997499847,163.7270508,198.1159821,161.3767242,160.2707672,276.835144,148.9663849,139.0322266,328.9000549,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:20,4.043600082,7.001000214,163.7270508,198.1057434,161.3755798,160.2705994,276.8354797,148.9315796,139.0618591,328.9000549,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:21,4.045800018,7.0,163.7270508,198.0924072,161.376297,160.2707672,276.8351135,148.8948669,139.092926,328.9000549,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:22,4.047800064,7.001699829,163.7270508,198.0813599,161.3760071,160.2707062,276.8352356,148.8616028,139.1212158,328.9000549,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:23,4.049900055,7.000900269,163.7270508,198.0691223,161.3773956,160.2704926,276.835968,148.8265381,139.1510315,328.9000549,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:24,4.051900101,6.999500275,163.7270508,198.0581207,161.3763733,160.2704315,276.8358154,148.7913055,139.1792603,328.9000549,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:25,4.05379982,6.998600006,163.7270508,198.0471191,161.3769836,160.2706451,276.8353271,148.7603912,139.2072906,328.9000549,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:26,4.055799866,6.998300171,163.7270508,198.0358734,161.3764496,160.2703094,276.8363037,148.726059,139.2364349,328.9000549,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:27,4.057600021,6.998500061,163.7280579,198.0240631,161.3772583,160.2705994,276.8355103,148.6928101,139.2647552,328.9000549,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:28,4.059500122,6.998500061,163.7280579,198.0131836,161.3770142,160.2701416,276.836792,148.6592407,139.2933502,328.9000549,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:29,4.061299896,6.998799896,163.7280579,198.0025024,161.3773193,160.2703705,276.8361511,148.6282654,139.3196716,328.7853394,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:30,4.063299942,6.99960022,163.7280579,197.9919586,161.3762817,160.2698669,276.8374329,148.5958405,139.3473358,328.7853394,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:31,4.065200043,7.00019989,163.7280579,197.9797058,161.3777466,160.2702637,276.8363953,148.5633545,139.375,328.7853394,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:32,4.067100143,7.000800323,163.7280579,197.9687347,161.3775787,160.2696991,276.8381042,148.5329285,139.4009552,328.7853394,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:33,4.068700027,7.001200104,163.7280579,197.9586029,161.3781891,160.2704926,276.8357239,148.5019684,139.4273834,328.7853394,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:34,4.070600128,7.001599884,163.7280579,197.9469452,161.3790741,160.2702026,276.8365784,148.4701996,139.4544983,328.6263733,0.996061325,0.00393867,0.001918551,0.000179366
2021-01-25,17:28:35,4.072499847,7.001999664,163.7280579,197.9360657,161.3783875,160.2707062,276.8352966,148.4390717,139.4810638,328.6263733,0.99603363,0.00396645,0.001918551,0.000179366
2021-01-25,17:28:36,4.074399948,7.002300262,163.7280579,197.9250031,161.3793793,160.27005,276.8370972,148.4100342,139.5058441,328.6263733,0.99603363,0.00396645,0.001918551,0.000179366
2021-01-25,17:28:37,4.076300049,7.002100372,163.7290649,197.9138947,161.3776703,160.2702026,276.8366394,148.3800964,139.5313873,328.6263733,0.99603363,0.00396645,0.001918551,0.000179366
2021-01-25,17:28:38,4.078099823,7.000900269,163.7290649,197.90271,161.3790741,160.2700958,276.8369751,148.3502197,139.5569153,328.6263733,0.99603363,0.00396645,0.001918551,0.000179366
2021-01-25,17:28:39,4.079700089,7.0,163.7290649,197.8911743,161.3781586,160.2702026,276.8366089,148.3204651,139.5824432,328.6263733,0.99603363,0.00396645,0.001918551,0.000179366
2021-01-25,17:28:40,4.081399918,6.999199677,163.7290649,197.8811035,161.3797455,160.2698669,276.8375244,148.2919006,139.606842,328.6263733,0.99603363,0.00396645,0.001937695,0.00017928
2021-01-25,17:28:41,4.083100128,6.998500061,163.7290649,197.8697205,161.3786774,160.2703094,276.8362732,148.2631073,139.6314087,328.6263733,0.99603363,0.00396645,0.001937695,0.00017928
2021-01-25,17:28:42,4.084799957,6.997899628,163.7290649,197.8587036,161.3791656,160.2695313,276.8384705,148.2353516,139.6551056,328.6263733,0.99603363,0.00396645,0.001937695,0.000179332
2021-01-25,17:28:43,4.086500168,6.997399902,163.7290649,197.8484192,161.3787994,160.27005,276.8370361,148.2065125,139.6798248,328.6263733,0.99603363,0.00396645,0.001937695,0.000179332
