date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:28:44,4.088199997,6.996900177,163.7290649,197.8373871,161.3792419,160.2698059,276.8376465,148.1787262,139.7036285,331.0042419,0.99603363,0.00396645,0.001937695,0.000179332
2021-01-25,17:28:45,4.089899826,6.996399689,163.7290649,197.8273926,161.3797455,160.2697449,276.8377991,148.1518707,139.7266541,331.0042419,0.99603363,0.00396645,0.001937695,0.000179332
2021-01-25,17:28:46,4.091400146,6.995899963,163.7311554,197.8161316,161.3793488,160.2694702,276.838562,148.1252899,139.7494659,331.0042419,0.996005783,0.00399422,0.001937695,0.000179332
2021-01-25,17:28:47,4.092699814,6.995400238,163.7301483,197.8055115,161.3799133,160.2697449,276.8377075,148.0977936,139.7730255,331.0042419,0.996005783,0.00399422,0.001937695,0.000179332
2021-01-25,17:28:48,4.094400024,6.994999695,163.7301483,197.7940521,161.3789063,160.2694092,276.8387756,148.0704193,139.7964783,331.0042419,0.996005783,0.00399422,0.001937695,0.000179332
2021-01-25,17:28:49,4.096099854,6.994400024,163.7301483,197.7840881,161.379364,160.2695313,276.8384705,148.0430298,139.8199768,331.0042419,0.996005783,0.00399422,0.001937695,0.000179332
2021-01-25,17:28:50,4.097700119,6.993900299,163.7301483,197.7734833,161.380127,160.2693481,276.8388977,148.0171814,139.8422089,331.0042419,0.996005783,0.00399422,0.001937695,0.000179332
2021-01-25,17:28:51,4.099300003,6.993399811,163.7311707,197.7628479,161.3803406,160.269577,276.8382874,147.9924164,139.8634338,331.0042419,0.996005783,0.00399422,0.001937695,0.000179332
2021-01-25,17:28:52,4.100799942,6.99280014,163.7311707,197.7533417,161.3799744,160.2692566,276.8392029,147.9657288,139.8863068,331.0042419,0.996005783,0.00399422,0.001937695,0.000179332
2021-01-25,17:28:53,4.102099991,6.99240036,163.7311707,197.7410736,161.3803406,160.2694092,276.8387146,147.9405212,139.9079285,331.0042419,0.996005783,0.00399422,0.001937695,0.000179332
2021-01-25,17:28:54,4.103499985,6.992199707,163.7311707,197.7311401,161.3799133,160.2697449,276.8377991,147.9168091,139.9283447,331.0042419,0.996005783,0.00399422,0.001937695,0.000179332
2021-01-25,17:28:55,4.104800034,6.993299866,163.7311707,197.7209473,161.3796082,160.2693481,276.8388977,147.8920593,139.949646,331.0042419,0.996005783,0.00399422,0.001937695,0.00017925
2021-01-25,17:28:56,4.106399918,6.994000244,163.7311707,197.7102814,161.3803864,160.2691956,276.839325,147.867218,139.9709625,331.0042419,0.996005783,0.00399422,0.001937695,0.00017925
2021-01-25,17:28:57,4.107899857,6.994499969,163.7311707,197.6994019,161.3802643,160.2690277,276.8399353,147.842804,139.9919586,331.0042419,0.996005783,0.00399422,0.001937695,0.00017925
2021-01-25,17:28:58,4.10909996,6.994999695,163.7311707,197.6888123,161.3814545,160.2689819,276.8396912,147.8191986,140.0122681,331.0042419,0.996005783,0.00399422,0.001937695,0.00017925
2021-01-25,17:28:59,4.110599899,6.995600128,163.7311707,197.6793976,161.3816223,160.2689819,276.8400574,147.795105,140.03302,331.0042419,0.996005783,0.00399422,0.001937695,0.00017925
2021-01-25,17:29:00,4.111999893,6.996199799,163.7311707,197.6691132,161.3825073,160.2691956,276.839325,147.7718506,140.0529327,331.0042419,0.996077194,0.00392282,0.001937695,0.00017925
2021-01-25,17:29:01,4.113399887,6.996800232,163.7311707,197.6592407,161.382309,160.2688751,276.840271,147.7497253,140.0720215,331.0042419,0.996077194,0.00392282,0.001937695,0.00017925
2021-01-25,17:29:02,4.114899826,6.997499847,163.7311707,197.6482239,161.3818665,160.2690277,276.8397827,147.7264862,140.092041,331.0042419,0.996077194,0.00392282,0.001937695,0.00017925
2021-01-25,17:29:03,4.116199875,6.998000336,163.7321777,197.6391907,161.3830414,160.2688751,276.840332,147.7031708,140.1121521,331.0042419,0.996077194,0.00392282,0.001937695,0.00017925
2021-01-25,17:29:04,4.117599869,6.998600006,163.7321777,197.6285553,161.3825684,160.2693481,276.8388977,147.6821136,140.130249,331.0042419,0.996077194,0.00392282,0.001927468,0.00017925
2021-01-25,17:29:05,4.118799973,6.999299622,163.7321777,197.6181793,161.3832397,160.2685852,276.8410339,147.6587219,140.1504669,331.0042419,0.996077194,0.00392282,0.001927468,0.00017925
2021-01-25,17:29:06,4.120100021,6.998699951,163.7321777,197.607193,161.3835297,160.2682953,276.8417358,147.637558,140.1687164,331.0042419,0.996077194,0.00392282,0.001974411,0.000179328
2021-01-25,17:29:07,4.12140007,7.00039978,163.7321777,197.5983734,161.3845978,160.2691956,276.839325,147.6160431,140.1871643,331.0042419,0.996077194,0.00392282,0.001974411,0.000179328
2021-01-25,17:29:08,4.122800064,7.001499939,163.7321777,197.5875397,161.3839264,160.2690277,276.8399353,147.5947266,140.2055817,331.0042419,0.996077194,0.00392282,0.001974411,0.000179328
2021-01-25,17:29:09,4.124000168,7.00059967,163.7321777,197.5773315,161.3855133,160.2688141,276.8404541,147.5744629,140.2230988,330.8531189,0.996077194,0.00392282,0.001974411,0.000179328
2021-01-25,17:29:10,4.125500107,7.003700256,163.7321777,197.5673065,161.3856506,160.2691498,276.8395081,147.5526886,140.2418518,330.8531189,0.996077194,0.00392282,0.001974411,0.000179328
2021-01-25,17:29:11,4.126800156,7.005000305,163.7321777,197.5575409,161.3865509,160.2687531,276.8405151,147.5319824,140.2597504,330.8531189,0.996077194,0.00392282,0.001974411,0.000179328
2021-01-25,17:29:12,4.128099823,7.006099701,163.7321777,197.5479584,161.3858948,160.268692,276.8406677,147.5122833,140.2767181,330.8531189,0.996077194,0.00392282,0.001920037,0.000179328
2021-01-25,17:29:13,4.129399872,7.006999969,163.7331848,197.5368347,161.3866882,160.2691956,276.8394165,147.4917755,140.2944794,330.8531189,0.996077194,0.00392282,0.001920037,0.000179328
2021-01-25,17:29:14,4.130599976,7.006600189,163.7331848,197.5264893,161.3872833,160.2697449,276.8379517,147.4717102,140.3117371,330.8531189,0.996077194,0.00392282,0.001920037,0.000179328
2021-01-25,17:29:15,4.131800079,7.00510025,163.7331848,197.5181732,161.3878632,160.2686462,276.8409729,147.4528046,140.3281097,330.8531189,0.996077194,0.00392282,0.001920037,0.000179328
2021-01-25,17:29:16,4.133000183,7.004100037,163.7331848,197.5074615,161.389389,160.2694092,276.8386536,147.432373,140.3457947,330.8531189,0.996077194,0.00392282,0.001920037,0.000179328
2021-01-25,17:29:17,4.13429985,7.003199768,163.7331848,197.4978943,161.3874207,160.2691498,276.839447,147.4137573,140.3618622,330.8531189,0.996077194,0.00392282,0.001920037,0.000179328
2021-01-25,17:29:18,4.135499954,7.002600098,163.7331848,197.4873352,161.3891296,160.2689362,276.8400879,147.3943329,140.3786469,330.8531189,0.996136627,0.00386333,0.001920037,0.000179328
2021-01-25,17:29:19,4.136800003,7.004100037,163.7331848,197.4781342,161.3889618,160.2690887,276.8395691,147.376297,140.3942719,330.6746826,0.996136627,0.00386333,0.001920037,0.000179328
2021-01-25,17:29:20,4.137900162,7.008000183,163.7331848,197.4693298,161.3907166,160.2691956,276.8398743,147.3567047,140.4112091,330.6746826,0.996136627,0.00386333,0.001920037,0.000179328
2021-01-25,17:29:21,4.139099884,7.006099701,163.7342529,197.4577942,161.3914185,160.2689819,276.8392334,147.3388824,140.4266968,330.6746826,0.996136627,0.00386333,0.001920037,0.000179328
2021-01-25,17:29:22,4.140299988,7.010199738,163.7342529,197.448822,161.3906555,160.2691956,276.8396606,147.319458,140.4434204,330.6746826,0.996136627,0.00386333,0.001920037,0.000179328
2021-01-25,17:29:23,4.14129982,7.011699677,163.7342529,197.4392395,161.3923187,160.2692566,276.8391418,147.302536,140.4580383,330.6746826,0.996136627,0.00386333,0.001920037,0.000179328
2021-01-25,17:29:24,4.142599869,7.012000275,163.7342529,197.429184,161.3908997,160.269577,276.8383179,147.2840881,140.4740601,330.5589294,0.996136627,0.00386333,0.001920037,0.000179328
2021-01-25,17:29:25,4.143899918,7.011699677,163.7342529,197.4189758,161.3922119,160.2694092,276.8386536,147.2664642,140.4892731,330.5589294,0.996136627,0.00386333,0.001920037,0.000179328
2021-01-25,17:29:26,4.145000076,7.011599731,163.7342529,197.4090881,161.3932953,160.2693024,276.8391113,147.2487335,140.5046997,330.5589294,0.996136627,0.00386333,0.001920037,0.000179328
2021-01-25,17:29:27,4.145899963,7.011699677,163.7342529,197.4003754,161.3939972,160.2694702,276.8385925,147.2323456,140.5187988,330.5589294,0.996136627,0.00386333,0.001920037,0.000179328
2021-01-25,17:29:28,4.147299957,7.011699677,163.7342529,197.3894348,161.394516,160.2698669,276.8374939,147.2144623,140.5344086,330.5589294,0.996077194,0.00392282,0.001920037,0.000179328
2021-01-25,17:29:29,4.148300171,7.01190033,163.7342529,197.3804626,161.3942719,160.2702026,276.8365479,147.1980743,140.5485992,330.3566895,0.996077194,0.00392282,0.001920037,0.000179328
2021-01-25,17:29:30,4.149499893,7.012000275,163.7342529,197.3704681,161.394104,160.2698059,276.8376465,147.1817017,140.5627899,330.3566895,0.996077194,0.00392282,0.001920037,0.000179328
2021-01-25,17:29:31,4.150500107,7.012200165,163.7353516,197.3604889,161.3946075,160.2702026,276.8366089,147.1647797,140.5774231,330.3566895,0.996077194,0.00392282,0.001920037,0.000179345
2021-01-25,17:29:32,4.151699829,7.01230011,163.7353516,197.3521271,161.3960266,160.2703705,276.8361511,147.1481323,140.5917969,330.3566895,0.996081238,0.00391882,0.001920037,0.000179345
2021-01-25,17:29:33,4.152799988,7.012400055,163.7353516,197.3417511,161.3968506,160.2705994,276.8355713,147.1317749,140.6060181,330.3566895,0.996081238,0.00391882,0.001920037,0.000179345
2021-01-25,17:29:34,4.154000092,7.0125,163.7353516,197.3322754,161.3959351,160.2702026,276.8365173,147.1168976,140.6189575,330.2526245,0.996081238,0.00391882,0.00190404,0.000179345
2021-01-25,17:29:35,4.155099869,7.01269989,163.7353516,197.3232574,161.396698,160.2697449,276.8378296,147.101059,140.6326904,330.2526245,0.996081238,0.00391882,0.00190404,0.000179345
2021-01-25,17:29:36,4.156100082,7.012799835,163.7353516,197.3123932,161.3964844,160.2705383,276.8356934,147.0850372,140.6465912,330.2526245,0.996081238,0.00391882,0.00190404,0.000179345
2021-01-25,17:29:37,4.157099915,7.01289978,163.7353516,197.3044739,161.3981934,160.2706451,276.8353271,147.0696564,140.6599579,330.2526245,0.996081238,0.00391882,0.00190404,0.000179345
2021-01-25,17:29:38,4.158000183,7.01289978,163.7363739,197.2947845,161.398056,160.2704926,276.835968,147.0544434,140.6731415,330.2526245,0.996081238,0.00391882,0.00190404,0.000179345
2021-01-25,17:29:39,4.159000015,7.01309967,163.7363739,197.2849884,161.3978271,160.2707062,276.8352051,147.038269,140.687149,330.1412659,0.996081238,0.00391882,0.00190404,0.000179345
2021-01-25,17:29:40,4.159899902,7.013200378,163.7363739,197.275177,161.3988495,160.2704315,276.8361206,147.0236816,140.6998444,330.1412659,0.996081238,0.00391882,0.00190404,0.000179345
2021-01-25,17:29:41,4.161100006,7.013200378,163.7363739,197.2664948,161.3997192,160.270813,276.8348083,147.0092621,140.7122955,330.1412659,0.996081238,0.00391882,0.00190404,0.000179345
2021-01-25,17:29:42,4.162099838,7.013300323,163.7363739,197.257019,161.3985901,160.2705383,276.8356018,146.9947662,140.7248993,330.1412659,0.996081238,0.00391882,0.00190404,0.000179345
2021-01-25,17:29:43,4.163000107,7.013200378,163.7363739,197.2472534,161.4005737,160.270874,276.8346558,146.97966,140.7380371,330.1412659,0.996081238,0.00391882,0.00190404,0.000179345
2021-01-25,17:29:44,4.163999939,7.013400269,163.7363739,197.237442,161.4000092,160.2713165,276.8335571,146.9664917,140.7495575,329.9829102,0.996081238,0.00391882,0.00190404,0.000179345
2021-01-25,17:29:45,4.165000153,7.013500214,163.7363739,197.2283936,161.4004517,160.2712708,276.8338318,146.9520874,140.7620392,329.9829102,0.996081238,0.00391882,0.00190404,0.000179345
2021-01-25,17:29:46,4.165800095,7.013600159,163.7363739,197.2194672,161.4007568,160.2709656,276.8344421,146.9376068,140.7746582,329.9829102,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:29:47,4.166899872,7.013500214,163.7363739,197.2094879,161.4003601,160.2714233,276.8333435,146.9238434,140.7866211,329.9829102,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:29:48,4.168000031,7.013700104,163.7363739,197.2001648,161.4010315,160.2717438,276.8323975,146.9102325,140.7984619,329.9829102,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:29:49,4.168700027,7.013600159,163.7373962,197.1915131,161.4016266,160.2712708,276.8337402,146.8973389,140.8096466,329.9829102,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:29:50,4.169599915,7.013700104,163.7373962,197.1821289,161.4019775,160.2715302,276.8330078,146.8840942,140.8212128,329.9829102,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:29:51,4.170600128,7.013700104,163.7373962,197.1719818,161.4015656,160.2717438,276.8323669,146.8708801,140.8326569,329.9829102,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:29:52,4.171300125,7.013800049,163.7373962,197.1644287,161.4029541,160.2719879,276.8317871,146.8587799,140.8432617,329.9829102,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:29:53,4.172399902,7.013700104,163.7373962,197.1547546,161.4039917,160.2723236,276.830719,146.845459,140.8548126,329.9829102,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:29:54,4.172999954,7.013700104,163.7373962,197.1451263,161.4032593,160.272049,276.8315735,146.8334503,140.8652344,329.7568665,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:29:55,4.174000168,7.013700104,163.7373962,197.1368408,161.4034119,160.2719879,276.8318787,146.8200378,140.8768921,329.7568665,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:29:56,4.174900055,7.013800049,163.7384033,197.1270142,161.4035797,160.2722168,276.8311157,146.8084106,140.8871002,329.7568665,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:29:57,4.175799942,7.013600159,163.7384033,197.1183777,161.4043732,160.272049,276.8315125,146.7955322,140.8982239,329.7568665,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:29:58,4.176599884,7.013600159,163.7384033,197.1099548,161.404068,160.2723846,276.8306885,146.7839813,140.9083405,329.7568665,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:29:59,4.177500153,7.013700104,163.7384033,197.1013184,161.4037323,160.2724304,276.8305359,146.7724762,140.9184418,329.7568665,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:30:00,4.17820015,7.013600159,163.7373962,197.0908203,161.4046326,160.2719879,276.831665,146.7607269,140.9286499,329.7568665,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:30:01,4.179000092,7.013600159,163.7373962,197.0820313,161.405426,160.272583,276.8301697,146.7485657,140.93927,329.7568665,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:30:02,4.179800034,7.013600159,163.7373962,197.0730591,161.4056244,160.2727051,276.8298035,146.7374725,140.9489441,329.7568665,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:30:03,4.180599976,7.013600159,163.7373962,197.0643616,161.4061279,160.2724762,276.8303833,146.7266235,140.958313,329.7568665,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:30:04,4.181399918,7.013500214,163.7384033,197.0553894,161.4054718,160.2728729,276.8293457,146.7153473,140.9681244,329.585083,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:30:05,4.182300186,7.013600159,163.7384033,197.0469666,161.4067383,160.2732086,276.8283997,146.7039948,140.9780731,329.585083,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:30:06,4.183100128,7.013400269,163.7384033,197.0370178,161.4059906,160.2731018,276.8288574,146.6930847,140.9874878,329.585083,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:30:07,4.183800125,7.013400269,163.7384033,197.0288544,161.4064331,160.2732697,276.8282166,146.6823273,140.996933,329.585083,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:30:08,4.184700012,7.013300323,163.739502,197.0193176,161.4058838,160.2727509,276.8295288,146.672226,141.0057831,329.585083,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:30:09,4.185400009,7.013200378,163.739502,197.0115204,161.4070282,160.2733002,276.828186,146.6614838,141.0150757,329.4701843,0.996128769,0.0038712,0.00190404,0.000179318
2021-01-25,17:30:10,4.186199951,7.013200378,163.739502,197.0023956,161.4066925,160.2736969,276.8270874,146.6517181,141.0236511,329.4701843,0.996128769,0.0038712,0.001909023,0.000179318
2021-01-25,17:30:11,4.186700058,7.013200378,163.739502,196.9925537,161.4071503,160.273819,276.8268127,146.6417847,141.0322571,329.4701843,0.996128769,0.0038712,0.001901592,0.000179318
2021-01-25,17:30:12,4.1875,7.01309967,163.739502,196.9850006,161.4080048,160.2733002,276.8281555,146.6311188,141.0415955,329.4701843,0.996128769,0.0038712,0.001901592,0.000179318
2021-01-25,17:30:13,4.188299942,7.01309967,163.739502,196.9766083,161.4083099,160.2734222,276.8276978,146.6215668,141.0499878,329.4701843,0.996128769,0.0038712,0.001901592,0.000179318
2021-01-25,17:30:14,4.188800049,7.012999725,163.739502,196.9676971,161.4087067,160.2732697,276.8282166,146.6121674,141.0581665,329.322113,0.996128769,0.0038712,0.001901592,0.000179318
2021-01-25,17:30:15,4.189799881,7.01289978,163.739502,196.9598083,161.4072418,160.2732086,276.8283386,146.601944,141.0670166,329.322113,0.996108933,0.00389105,0.001890752,0.000179318
2021-01-25,17:30:16,4.190399933,7.01289978,163.739502,196.9496307,161.4089813,160.273819,276.8268127,146.592453,141.0754242,329.322113,0.996093063,0.0039069,0.001919513,0.000179318
2021-01-25,17:30:17,4.191199875,7.012799835,163.739502,196.9412537,161.4083252,160.2739258,276.8263855,146.5830383,141.0836334,329.322113,0.996093063,0.0039069,0.001919513,0.000179318
2021-01-25,17:30:18,4.191699982,7.01269989,163.740509,196.9321136,161.4090881,160.2740326,276.8261719,146.573761,141.0917358,329.322113,0.996093063,0.0039069,0.001919513,0.000179318
2021-01-25,17:30:19,4.192599869,7.012599945,163.7393799,196.923996,161.4096375,160.273819,276.8267212,146.5647736,141.0995331,329.322113,0.996093063,0.0039069,0.001919513,0.000179318
2021-01-25,17:30:20,4.193099976,7.01269989,163.7393799,196.9153442,161.4087982,160.2735901,276.8273315,146.5556641,141.1075287,329.322113,0.996025467,0.00397443,0.001922397,0.000179318
2021-01-25,17:30:21,4.193799973,7.0125,163.740387,196.9065399,161.4094543,160.2744293,276.8251343,146.5466003,141.115448,329.322113,0.996025467,0.00397443,0.001917939,0.000179172
2021-01-25,17:30:22,4.194400024,7.012400055,163.740387,196.898056,161.4098969,160.2741547,276.8258362,146.5382538,141.1226349,329.322113,0.996025467,0.00397443,0.001917939,0.000179172
2021-01-25,17:30:23,4.195100021,7.0125,163.740387,196.8894653,161.4103394,160.2743225,276.8254089,146.5290375,141.1306915,329.322113,0.996025467,0.00397443,0.001917939,0.000179172
2021-01-25,17:30:24,4.195700073,7.01230011,163.7414398,196.8812408,161.4098969,160.2745361,276.824707,146.521347,141.1374817,329.1646423,0.996025467,0.00397443,0.001917939,0.000179283
2021-01-25,17:30:25,4.19640007,7.012200165,163.7414398,196.8735046,161.4093018,160.2746582,276.8251343,146.5126495,141.14505,329.1646423,0.996025467,0.00397443,0.001917939,0.000179283
2021-01-25,17:30:26,4.196900177,7.012200165,163.7404022,196.8630981,161.4104156,160.2741547,276.8257446,146.5040588,141.1525726,329.1646423,0.996025467,0.00397443,0.001917939,0.000179283
2021-01-25,17:30:27,4.197600174,7.012000275,163.7414856,196.8551636,161.408783,160.2748718,276.8238831,146.4955444,141.1600037,329.1646423,0.996025467,0.00397443,0.001917939,0.000179283
2021-01-25,17:30:28,4.198199844,7.012000275,163.7414856,196.8478546,161.4095612,160.274765,276.8241882,146.4880829,141.1665039,329.1646423,0.996025467,0.00397443,0.001917939,0.000179283
2021-01-25,17:30:29,4.198799896,7.01190033,163.7414856,196.838913,161.40979,160.2743683,276.8252258,146.4801025,141.1734924,329.1646423,0.996025467,0.00397443,0.001917939,0.000179283
2021-01-25,17:30:30,4.199499893,7.011799622,163.7425079,196.8302002,161.4114685,160.2749786,276.8235474,146.4720459,141.1805573,329.1646423,0.996025467,0.00397443,0.001917939,0.000179283
2021-01-25,17:30:31,4.200099945,7.011699677,163.7415009,196.8215637,161.4107513,160.2752533,276.8227844,146.4645081,141.1871185,329.1646423,0.996025467,0.00397443,0.001917939,0.000179283
2021-01-25,17:30:32,4.200699997,7.011699677,163.7415009,196.813385,161.4118347,160.274826,276.8240051,146.4568024,141.193924,329.1646423,0.996025467,0.00397443,0.001917939,0.000179283
2021-01-25,17:30:33,4.201200104,7.011599731,163.7404785,196.8055115,161.4105988,160.2752533,276.822876,146.4496918,141.200058,329.1646423,0.996025467,0.00397443,0.001917939,0.000179283
2021-01-25,17:30:34,4.201800156,7.011599731,163.7415466,196.7965546,161.4111023,160.2749176,276.8236084,146.4423523,141.2065277,329.0391846,0.996025467,0.00397443,0.001917939,0.000179283
2021-01-25,17:30:35,4.202500153,7.011499786,163.7415466,196.7883301,161.4106445,160.2753754,276.8224182,146.4341736,141.2137146,329.0391846,0.996025467,0.00397443,0.001917939,0.000179283
2021-01-25,17:30:36,4.202999878,7.011399841,163.7415466,196.780014,161.4114075,160.2754822,276.8228455,146.4276276,141.2194214,329.0391846,0.996025467,0.00397443,0.001917939,0.000179364
2021-01-25,17:30:37,4.203499985,7.011299896,163.7415466,196.7728271,161.4111481,160.2757111,276.8215637,146.4203949,141.2257538,329.0391846,0.996025467,0.00397443,0.001917939,0.000179364
2021-01-25,17:30:38,4.204100037,7.011199951,163.7415466,196.7635193,161.4111786,160.2751923,276.8230286,146.4132843,141.2319489,329.0391846,0.996061325,0.00393867,0.00192231,0.000179364
2021-01-25,17:30:39,4.204700089,7.011100006,163.742569,196.756012,161.411026,160.2754822,276.8222351,146.4065399,141.2378693,329.0391846,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:40,4.205199814,7.011000061,163.742569,196.7483826,161.4125824,160.27565,276.8216858,146.3992004,141.2443695,329.0391846,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:41,4.205799866,7.011000061,163.742569,196.7392883,161.4107666,160.2757111,276.8215332,146.3932648,141.2495422,329.0391846,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:42,4.206299973,7.010900116,163.742569,196.7310181,161.4115448,160.2761078,276.8205261,146.386261,141.2556458,329.0391846,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:43,4.206800079,7.010800171,163.742569,196.7230682,161.4125671,160.27565,276.8217163,146.3792419,141.2616425,329.0391846,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:44,4.207300186,7.010700226,163.742569,196.7147217,161.412384,160.2758789,276.821106,146.3734283,141.2667389,328.8740234,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:45,4.207899857,7.010600281,163.7435913,196.7067871,161.4129486,160.27565,276.8217468,146.3674011,141.2721252,328.8740234,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:46,4.208399963,7.010500336,163.742569,196.6970062,161.4125824,160.2759857,276.8205566,146.3613586,141.2773895,328.8740234,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:47,4.20870018,7.010399628,163.7436676,196.6897583,161.4124603,160.2762756,276.8200378,146.3556061,141.2824097,328.8740234,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:48,4.20929985,7.010299683,163.7425385,196.6825104,161.4120483,160.2759857,276.8208313,146.3493958,141.2878265,328.8740234,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:49,4.209899902,7.010399628,163.743576,196.673172,161.4121552,160.2760468,276.8205566,146.3425751,141.2938232,328.8740234,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:50,4.210200119,7.010199738,163.743576,196.6670227,161.4118652,160.2763824,276.8198242,146.337265,141.2984467,328.8740234,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:51,4.210699844,7.010099792,163.743576,196.6572418,161.4130554,160.2764893,276.819397,146.3318787,141.3032837,328.8740234,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:52,4.211100006,7.009999847,163.743576,196.648941,161.4133606,160.2763824,276.8199768,146.3254242,141.3089294,328.8740234,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:53,4.211700058,7.009899902,163.743576,196.6423798,161.4125214,160.276535,276.8193359,146.3206482,141.3130798,328.8740234,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:54,4.21230011,7.009799957,163.743576,196.6337433,161.4119568,160.2767029,276.8189392,146.3149567,141.3180389,327.40802,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:55,4.212799835,7.009700012,163.743576,196.6263885,161.4133148,160.2769318,276.8182373,146.3094788,141.3228607,327.40802,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:56,4.213100052,7.009600067,163.743576,196.6181488,161.4129639,160.2770386,276.8179321,146.3038025,141.3278351,327.40802,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:57,4.213499832,7.009500122,163.743576,196.6113586,161.4131317,160.2768402,276.8185425,146.299118,141.3319397,327.40802,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:58,4.213999939,7.009400177,163.7445831,196.6018677,161.4129944,160.2772064,276.8174438,146.2941589,141.3362885,327.40802,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:30:59,4.214500046,7.009200287,163.7445831,196.5948944,161.4132233,160.2765961,276.8191528,146.2896271,141.3402863,327.2445068,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:31:00,4.215000153,7.009200287,163.7445831,196.58638,161.4140015,160.2770996,276.8177795,146.2838745,141.3453217,327.2445068,0.996061325,0.00393867,0.001916803,0.000179364
2021-01-25,17:31:01,4.215399933,7.009100342,163.7456055,196.5786438,161.4136963,160.2773132,276.8171692,146.279007,141.3495636,327.2445068,0.996061325,0.00393867,0.001928604,0.000179364
2021-01-25,17:31:02,4.21590004,7.009100342,163.7445679,196.571167,161.4138947,160.27742,276.8168945,146.2740326,141.3538666,327.2445068,0.996061325,0.00393867,0.001928604,0.000179364
2021-01-25,17:31:03,4.216199875,7.008899689,163.7445679,196.5625458,161.4142609,160.2769928,276.8180237,146.2698059,141.3576813,327.2445068,0.996053314,0.00394666,0.001928604,0.000179364
2021-01-25,17:31:04,4.216699982,7.008799744,163.7445679,196.5559998,161.4131622,160.2772522,276.8172607,146.2645721,141.3622437,327.1385193,0.996053314,0.00394666,0.001928604,0.000179364
2021-01-25,17:31:05,4.217100143,7.008699799,163.7445679,196.5481262,161.4144287,160.2774811,276.8167114,146.2600708,141.3661346,327.1385193,0.996053314,0.00394666,0.001928604,0.000179286
2021-01-25,17:31:06,4.217499924,7.008599854,163.7445679,196.5393219,161.4134521,160.2768707,276.8183289,146.2557983,141.3699341,327.1385193,0.996053314,0.00394666,0.001928604,0.000179286
2021-01-25,17:31:07,4.218000031,7.008499908,163.7456207,196.5325623,161.4131775,160.27742,276.8169556,146.2516479,141.3735199,327.1385193,0.996029587,0.00397044,0.001928604,0.000179474
2021-01-25,17:31:08,4.218299866,7.008399963,163.7456207,196.5259094,161.4133606,160.2779388,276.8154297,146.2473907,141.3773041,327.1385193,0.996029587,0.00397044,0.001928604,0.000179474
2021-01-25,17:31:09,4.218600082,7.008399963,163.7456207,196.5161896,161.4131165,160.2773743,276.8169861,146.2427979,141.3813477,327.0343628,0.996029587,0.00397044,0.001928604,0.000179474
2021-01-25,17:31:10,4.219200134,7.008200073,163.7456207,196.5096588,161.4123535,160.2775421,276.8164673,146.2393494,141.3843384,327.0343628,0.996029587,0.00397044,0.001928604,0.000179474
2021-01-25,17:31:11,4.219499969,7.008300018,163.7456207,196.5020447,161.4126129,160.2774811,276.8165894,146.2350006,141.3881683,327.0343628,0.996029587,0.00397044,0.001928604,0.000179474
2021-01-25,17:31:12,4.219900131,7.008100128,163.7456207,196.4945221,161.4123077,160.2778931,276.8156128,146.2299805,141.3925781,327.0343628,0.995997772,0.00400215,0.001928604,0.000179474
2021-01-25,17:31:13,4.220399857,7.007900238,163.7456207,196.4864349,161.412674,160.27771,276.8161316,146.2259979,141.3960571,327.0343628,0.995997772,0.00400215,0.001928604,0.000179474
2021-01-25,17:31:14,4.220500183,7.007800293,163.7456207,196.4779053,161.4114227,160.2778931,276.8155823,146.2221069,141.3994293,327.0343628,0.996037369,0.00396251,0.001928604,0.000179283
2021-01-25,17:31:15,4.220999908,7.007800293,163.7467194,196.4704132,161.4108734,160.2777557,276.8159485,146.2177429,141.403183,327.0343628,0.996037369,0.00396251,0.001928604,0.000179283
2021-01-25,17:31:16,4.221300125,7.00759964,163.7467194,196.4639587,161.4114075,160.2781525,276.8149719,146.2142944,141.40625,327.0343628,0.996037369,0.00396251,0.001928604,0.000179283
2021-01-25,17:31:17,4.22159996,7.007499695,163.7467194,196.4559784,161.412384,160.2779999,276.8153687,146.2105713,141.4095459,327.0343628,0.995997772,0.00400215,0.001928604,0.000179308
2021-01-25,17:31:18,4.222100067,7.007499695,163.7467194,196.4479065,161.4115295,160.2783203,276.8143616,146.2070465,141.4126434,327.0343628,0.995997772,0.00400215,0.001928604,0.000179308
2021-01-25,17:31:19,4.222399902,7.007299805,163.7467194,196.4409485,161.4112244,160.2776489,276.8162537,146.2026978,141.4163971,327.0343628,0.995997772,0.00400215,0.001928604,0.000179308
2021-01-25,17:31:20,4.222600174,7.00719986,163.7467194,196.4335632,161.4104614,160.2786102,276.8137207,146.200058,141.4187927,327.0343628,0.995997772,0.00400215,0.001952032,0.000179308
2021-01-25,17:31:21,4.223099899,7.007099915,163.7467194,196.4263611,161.4113464,160.2782135,276.8147888,146.1962433,141.4221039,327.0343628,0.995989914,0.00401008,0.001952032,0.000179308
2021-01-25,17:31:22,4.223500061,7.006999969,163.7467194,196.4186554,161.4105072,160.2779388,276.8154602,146.1927948,141.4251404,327.0343628,0.995989914,0.00401008,0.001952032,0.000179308
2021-01-25,17:31:23,4.223799896,7.006900024,163.7467194,196.4111938,161.4100647,160.2786102,276.8135681,146.18927,141.4282684,327.0343628,0.995989914,0.00401008,0.001952032,0.000179308
2021-01-25,17:31:24,4.224300003,7.006800079,163.7467194,196.4028778,161.4098511,160.2782745,276.8145752,146.1858826,141.4311981,327.0343628,0.995989914,0.00401008,0.001952032,0.000179308
2021-01-25,17:31:25,4.224499893,7.006700134,163.7467194,196.3955688,161.4087219,160.2786102,276.8136902,146.1827087,141.4340057,327.0343628,0.99604538,0.00395458,0.001952032,0.000179394
2021-01-25,17:31:26,4.224900055,7.006600189,163.7477722,196.3895569,161.4093781,160.2792206,276.8120117,146.1793518,141.4369507,327.0343628,0.99603363,0.00396645,0.001952032,0.000179394
2021-01-25,17:31:27,4.22519989,7.006500244,163.7477722,196.3808746,161.4096069,160.2788696,276.8128967,146.1766815,141.4393311,327.0343628,0.99603363,0.00396645,0.001952032,0.000179394
2021-01-25,17:31:28,4.225600052,7.006400299,163.7477722,196.3737335,161.4089508,160.2790527,276.8124695,146.1732635,141.4423523,327.0343628,0.99603363,0.00396645,0.001952032,0.000179394
2021-01-25,17:31:29,4.225699997,7.006300354,163.7477722,196.3666382,161.4082947,160.2788086,276.8131714,146.1697845,141.4454041,327.0343628,0.99603363,0.00396645,0.001952032,0.000179394
2021-01-25,17:31:30,4.225999832,7.006199646,163.7477722,196.3593292,161.4091339,160.2793884,276.8114319,146.167572,141.4472809,327.0343628,0.99603363,0.00396645,0.001952032,0.000179394
2021-01-25,17:31:31,4.226499939,7.006099701,163.7477722,196.3529663,161.4073639,160.2792206,276.8120117,146.1639404,141.4504547,327.0343628,0.99603363,0.00396645,0.001952032,0.000179394
2021-01-25,17:31:32,4.226699829,7.005999756,163.7487793,196.3452911,161.4075775,160.2794495,276.8113403,146.161026,141.453064,327.0343628,0.99603363,0.00396645,0.001952032,0.000179394
2021-01-25,17:31:33,4.227000046,7.005799866,163.7487793,196.3383789,161.4068604,160.2795563,276.8111572,146.1585541,141.4551239,327.0343628,0.99603363,0.00396645,0.001952032,0.000179394
2021-01-25,17:31:34,4.227299881,7.005799866,163.7487793,196.3307343,161.4072266,160.2794495,276.8113403,146.1556396,141.4577942,327.0343628,0.99603363,0.00396645,0.001952032,0.000179394
2021-01-25,17:31:35,4.227600098,7.005699921,163.7487793,196.3237915,161.4064484,160.2797089,276.8107605,146.1528015,141.4602051,327.0343628,0.99603363,0.00396645,0.001952032,0.000179394
2021-01-25,17:31:36,4.227899933,7.005599976,163.7487793,196.3164215,161.4067841,160.2794495,276.8113098,146.1502228,141.4624939,327.0343628,0.99603363,0.00396645,0.001923446,0.000179282
2021-01-25,17:31:37,4.22820015,7.005500031,163.7487793,196.3094482,161.406189,160.2796631,276.8108215,146.1483765,141.4641571,327.0343628,0.99603363,0.00396645,0.001923446,0.000179282
2021-01-25,17:31:38,4.228499985,7.005400085,163.7487793,196.3009949,161.4054413,160.2795105,276.8112793,146.1444092,141.4676514,327.0343628,0.99603363,0.00396645,0.001923446,0.000179282
2021-01-25,17:31:39,4.22859993,7.005200195,163.7487793,196.2955627,161.4059448,160.2797089,276.8106079,146.1427155,141.4691315,327.0343628,0.99603363,0.00396645,0.001923446,0.000179282
2021-01-25,17:31:40,4.228900146,7.005200195,163.7487793,196.2873688,161.4046173,160.2796631,276.8108521,146.1398773,141.4716492,327.0343628,0.99603363,0.00396645,0.001935335,0.000179282
2021-01-25,17:31:41,4.229299927,7.00510025,163.7497864,196.2813873,161.4053192,160.2801056,276.8095093,146.1376648,141.4735718,327.0343628,0.996069336,0.00393074,0.001917589,0.000179282
2021-01-25,17:31:42,4.229700089,7.00490036,163.7487793,196.2732544,161.4043121,160.2801666,276.8093567,146.1353912,141.4755249,327.0343628,0.996069336,0.00393074,0.001917589,0.000179361
2021-01-25,17:31:43,4.229800034,7.005000305,163.7487793,196.266098,161.4054108,160.2803192,276.80896,146.1329041,141.4777679,327.0343628,0.996069336,0.00393074,0.001917589,0.000179361
2021-01-25,17:31:44,4.230199814,7.004699707,163.7487793,196.2596893,161.4039917,160.2799225,276.8099976,146.1304321,141.4799042,327.0343628,0.996069336,0.00393074,0.001917589,0.000179361
2021-01-25,17:31:45,4.230500031,7.004799652,163.7498322,196.2527008,161.4037323,160.2803192,276.8089905,146.128479,141.4816132,327.0343628,0.996069336,0.00393074,0.001917589,0.000179361
2021-01-25,17:31:46,4.230799866,7.004499817,163.7498322,196.2453003,161.4034729,160.2799225,276.8100281,146.1265564,141.4833221,327.0343628,0.996069336,0.00393074,0.001917589,0.000179361
2021-01-25,17:31:47,4.231000137,7.004499817,163.7498322,196.2389832,161.4044495,160.2801666,276.8093262,146.1238861,141.4857025,327.0343628,0.996069336,0.00393074,0.001917589,0.000179361
2021-01-25,17:31:48,4.231200027,7.004399872,163.7498322,196.231781,161.402298,160.2803802,276.8088074,146.1224518,141.4869385,327.0343628,0.996069336,0.00393074,0.001922048,0.000179361
2021-01-25,17:31:49,4.231499863,7.004199982,163.7498322,196.2234039,161.4033508,160.2799225,276.8100586,146.1196289,141.4893951,327.0343628,0.996069336,0.00393074,0.001922048,0.000179361
2021-01-25,17:31:50,4.231800079,7.004199982,163.7498322,196.2162933,161.4038086,160.2803802,276.8088379,146.1181335,141.4907684,327.0343628,0.996069336,0.00393074,0.001922048,0.000179361
2021-01-25,17:31:51,4.231999969,7.004100037,163.7498322,196.2106323,161.4019928,160.2809906,276.8071899,146.1162872,141.4923553,327.0343628,0.996069336,0.00393074,0.001922048,0.000179361
2021-01-25,17:31:52,4.232099915,7.003900146,163.7498322,196.2029266,161.4024506,160.280777,276.8077087,146.1137085,141.4945831,327.0343628,0.996069336,0.00393074,0.001922048,0.000179361
2021-01-25,17:31:53,4.232400131,7.003900146,163.7498322,196.1962585,161.4009094,160.2804871,276.8084412,146.1117554,141.4963074,327.0343628,0.996069336,0.00393074,0.001922048,0.000179361
2021-01-25,17:31:54,4.232600021,7.003700256,163.750885,196.1893158,161.4015808,160.2811432,276.8067627,146.1098175,141.4980316,327.0343628,0.996069336,0.00393074,0.001922048,0.000179361
2021-01-25,17:31:55,4.232699966,7.003800201,163.7498779,196.1829376,161.4019012,160.281311,276.8062134,146.1081238,141.4994812,327.0343628,0.996069336,0.00393074,0.001922048,0.000179361
2021-01-25,17:31:56,4.232899857,7.003600311,163.750885,196.1757202,161.4008331,160.2810516,276.8070068,146.1066284,141.5007782,327.0343628,0.996085205,0.00391483,0.001911295,0.000179361
2021-01-25,17:31:57,4.233300018,7.003500366,163.750885,196.1684113,161.4010162,160.2811432,276.8065491,146.1044922,141.502655,327.0343628,0.996085205,0.00391483,0.001911295,0.000179361
2021-01-25,17:31:58,4.23370018,7.003399658,163.750885,196.1615601,161.4006195,160.2809448,276.8072815,146.1036987,141.5034332,327.0343628,0.996085205,0.00391483,0.001911295,0.000179361
2021-01-25,17:31:59,4.233499908,7.003299713,163.750885,196.1553345,161.4002686,160.2811432,276.8067627,146.101944,141.5048828,327.0343628,0.996085205,0.00391483,0.001911295,0.000179361
2021-01-25,17:32:00,4.234000015,7.003199768,163.750885,196.149292,161.4007721,160.2813721,276.8060913,146.100174,141.5065155,327.0343628,0.996085205,0.00391483,0.001874755,0.000179361
2021-01-25,17:32:01,4.23429985,7.003099823,163.750885,196.1416016,161.4002075,160.2810516,276.8069458,146.0986786,141.5077667,327.0343628,0.996085205,0.00391483,0.001874755,0.000179361
2021-01-25,17:32:02,4.234500122,7.003199768,163.750885,196.1351013,161.3990936,160.2815247,276.8056946,146.0968018,141.5094299,327.0343628,0.996085205,0.00391483,0.00189862,0.000179361
2021-01-25,17:32:03,4.234600067,7.002899933,163.7519226,196.1289215,161.3998413,160.2810516,276.8069458,146.0955811,141.5105896,327.0343628,0.996085205,0.00391483,0.00189862,0.000179361
2021-01-25,17:32:04,4.234799957,7.002999878,163.7519226,196.1217957,161.3979492,160.2814331,276.8059387,146.0942383,141.5117493,327.2359009,0.996085205,0.00391483,0.001875629,0.000179361
2021-01-25,17:32:05,4.234999847,7.002700043,163.7519226,196.1151581,161.3995361,160.2821045,276.8042297,146.0921021,141.5135498,327.2359009,0.996085205,0.00391483,0.001875629,0.000179361
2021-01-25,17:32:06,4.235200119,7.002600098,163.7519226,196.107605,161.3984375,160.281662,276.8052368,146.0908051,141.5147552,327.2359009,0.996085205,0.00391483,0.001875629,0.000179361
2021-01-25,17:32:07,4.235400009,7.002700043,163.7519226,196.1017914,161.3987732,160.2818909,276.8048096,146.0893707,141.5159302,327.2359009,0.996085205,0.00391483,0.001875629,0.000179361
2021-01-25,17:32:08,4.235599899,7.002400208,163.7519226,196.0943756,161.3975983,160.2815247,276.8056641,146.0884857,141.5167694,327.2359009,0.996085205,0.00391483,0.001875629,0.000179361
2021-01-25,17:32:09,4.235499954,7.002400208,163.7519226,196.0889893,161.3986664,160.281662,276.8052368,146.0871735,141.5179291,327.2359009,0.996085205,0.00391483,0.001875629,0.000179361
2021-01-25,17:32:10,4.235800171,7.002200317,163.7519226,196.0819397,161.3970795,160.2817078,276.8053284,146.0855865,141.5192566,327.2359009,0.996085205,0.00391483,0.001936472,0.000179229
2021-01-25,17:32:11,4.236100006,7.002200317,163.7529907,196.0747986,161.3972015,160.2822723,276.8035583,146.0844421,141.5203857,327.2359009,0.996085205,0.00391483,0.001936472,0.000179229
2021-01-25,17:32:12,4.236299896,7.002100372,163.7529907,196.0690613,161.3969574,160.2825012,276.8030701,146.0838165,141.5209198,327.2359009,0.996085205,0.00391483,0.001936472,0.000179229
2021-01-25,17:32:13,4.236500168,7.001999664,163.7519531,196.0620117,161.3959503,160.2819977,276.8043518,146.0823212,141.5221863,327.2359009,0.996085205,0.00391483,0.001936472,0.000179229
2021-01-25,17:32:14,4.236600113,7.001899719,163.7519531,196.056366,161.3972626,160.2819366,276.8041992,146.0808258,141.5234985,327.2359009,0.996085205,0.00391483,0.001936472,0.000179229
2021-01-25,17:32:15,4.236899948,7.001999664,163.7519531,196.0493469,161.3962097,160.2823792,276.8032532,146.0802002,141.5240479,327.2359009,0.996085205,0.00391483,0.001936472,0.000179229
2021-01-25,17:32:16,4.236999893,7.001799774,163.7519531,196.04245,161.3957367,160.2822723,276.8036804,146.0784302,141.5256195,327.2359009,0.996085205,0.00391483,0.001936472,0.000179229
2021-01-25,17:32:17,4.237099838,7.001699829,163.7519531,196.0368195,161.3963776,160.2825012,276.8030701,146.077713,141.5262299,327.2359009,0.996085205,0.00391483,0.001880874,0.000179229
2021-01-25,17:32:18,4.237200165,7.001599884,163.7529907,196.0298004,161.3953552,160.2821655,276.8039246,146.0764923,141.5273285,327.2359009,0.996085205,0.00391483,0.001880874,0.000179229
2021-01-25,17:32:19,4.237400055,7.001499939,163.7529907,196.0230713,161.3949127,160.2826233,276.8027954,146.0763855,141.5273895,327.2359009,0.996085205,0.00391483,0.001880874,0.000179482
2021-01-25,17:32:20,4.2375,7.001399994,163.7529907,196.0177002,161.3953705,160.2826843,276.8025513,146.0750732,141.528595,327.2359009,0.996085205,0.00391483,0.001880874,0.000179482
2021-01-25,17:32:21,4.23769989,7.001499939,163.7529907,196.0105743,161.3950806,160.2822113,276.8038025,146.0736542,141.5298157,327.2359009,0.996085205,0.00391483,0.001880874,0.000179482
2021-01-25,17:32:22,4.237599945,7.001300049,163.7540283,196.0031128,161.3957825,160.2827759,276.8022156,146.072937,141.5303955,327.2359009,0.996085205,0.00391483,0.001880874,0.000179482
2021-01-25,17:32:23,4.238100052,7.001200104,163.7540283,195.997818,161.394928,160.2823792,276.8033447,146.0724945,141.530838,327.2359009,0.996085205,0.00391483,0.001880874,0.000179482
2021-01-25,17:32:24,4.238000107,7.001100159,163.7540283,195.9916077,161.3941498,160.2828369,276.8020935,146.0712585,141.5319061,327.2359009,0.996085205,0.00391483,0.001880874,0.000179482
2021-01-25,17:32:25,4.238399887,7.001000214,163.7540283,195.9839478,161.3952637,160.2829437,276.8017883,146.0706177,141.5324707,327.2359009,0.996085205,0.00391483,0.001880874,0.000179482
2021-01-25,17:32:26,4.238299942,7.000900269,163.7540283,195.977066,161.394455,160.2831573,276.801239,146.0698242,141.5330963,327.2359009,0.996085205,0.00391483,0.001880874,0.000179482
2021-01-25,17:32:27,4.238700104,7.000800323,163.7540283,195.9715271,161.3948364,160.2826233,276.8025818,146.0688782,141.5339813,327.2359009,0.996085205,0.00391483,0.001880874,0.000179482
2021-01-25,17:32:28,4.238800049,7.000900269,163.7540283,195.9657898,161.3930359,160.2829437,276.8018188,146.0674744,141.5351105,327.2359009,0.996085205,0.00391483,0.001880874,0.000179482
2021-01-25,17:32:29,4.238899994,7.000700378,163.7540283,195.9597778,161.3935394,160.2828369,276.8020325,146.0674744,141.5352325,327.2359009,0.996085205,0.00391483,0.001880874,0.000179482
2021-01-25,17:32:30,4.238999939,7.00059967,163.7540283,195.953064,161.3944092,160.2832336,276.8011169,146.0670929,141.5354462,327.2359009,0.996085205,0.00391483,0.001880874,0.000179482
2021-01-25,17:32:31,4.239199829,7.000499725,163.7540283,195.9460754,161.3921661,160.2834625,276.8003845,146.0655975,141.5368195,327.2359009,0.996085205,0.00391483,0.001880874,0.000179482
2021-01-25,17:32:32,4.238999939,7.000499725,163.7550964,195.9402771,161.3935394,160.2829437,276.8018494,146.0650635,141.5372772,327.2359009,0.996085205,0.00391483,0.001880874,0.000179372
2021-01-25,17:32:33,4.239300156,7.000299835,163.7550964,195.9343262,161.3943787,160.2834625,276.8004456,146.0645294,141.5376892,327.2359009,0.996085205,0.00391483,0.001880874,0.000179483
2021-01-25,17:32:34,4.239699936,7.000299835,163.7550964,195.9279327,161.3917694,160.2830658,276.8014526,146.0641937,141.5380402,327.3636475,0.996085205,0.00391483,0.001880874,0.000179483
2021-01-25,17:32:35,4.239599991,7.00019989,163.7550964,195.9225159,161.3933258,160.2836151,276.7999573,146.0635681,141.5386047,327.3636475,0.996085205,0.00391483,0.001880874,0.000179177
2021-01-25,17:32:36,4.239899826,7.000099945,163.7550964,195.91539,161.3918152,160.2837219,276.7995605,146.0633087,141.5388336,327.3636475,0.996085205,0.00391483,0.001880874,0.000179177
2021-01-25,17:32:37,4.240000153,7.0,163.7561646,195.9092712,161.3915253,160.2835541,276.8001709,146.0621643,141.539856,327.3636475,0.996085205,0.00391483,0.001880874,0.000179177
2021-01-25,17:32:38,4.239899826,6.999900055,163.7561646,195.9036102,161.3924408,160.2835541,276.7999573,146.0614319,141.5405121,327.3636475,0.996085205,0.00391483,0.001880874,0.000179177
2021-01-25,17:32:39,4.240100098,6.99980011,163.7561646,195.897049,161.3907318,160.2840576,276.7988281,146.0621643,141.539856,327.3636475,0.996053314,0.00394666,0.001880874,0.000179395
2021-01-25,17:32:40,4.240299988,6.999900055,163.7561646,195.8908997,161.3913727,160.2839355,276.7991028,146.0604706,141.5413666,327.3636475,0.996053314,0.00394666,0.001880874,0.000179395
2021-01-25,17:32:41,4.240200043,6.999700165,163.7561646,195.8843079,161.3911285,160.2835541,276.8001404,146.0603027,141.5414886,327.3636475,0.996017685,0.0039823,0.001880874,0.000179395
2021-01-25,17:32:42,4.240599823,6.99960022,163.7561646,195.8783722,161.3914032,160.2834625,276.8004456,146.0597687,141.5419617,327.3636475,0.996017685,0.0039823,0.001880874,0.000179395
2021-01-25,17:32:43,4.240399933,6.999700165,163.7561646,195.8716278,161.3904877,160.2837219,276.7996216,146.0591431,141.5425262,327.3636475,0.996017685,0.0039823,0.001948448,0.000179225
2021-01-25,17:32:44,4.24070015,6.99940033,163.7561646,195.8659973,161.3908844,160.2841187,276.7984924,146.0588684,141.5427246,327.3636475,0.996017685,0.0039823,0.001948448,0.000179225
2021-01-25,17:32:45,4.240499878,6.99940033,163.7561646,195.8595123,161.3922272,160.283783,276.799469,146.05867,141.5429077,327.3636475,0.996017685,0.0039823,0.001948448,0.000179331
2021-01-25,17:32:46,4.24109993,6.999299622,163.7561646,195.8533783,161.3905334,160.2841797,276.7984314,146.0579987,141.5434875,327.3636475,0.996017685,0.0039823,0.001948448,0.000179331
2021-01-25,17:32:47,4.240999985,6.999199677,163.7561646,195.8480682,161.3910675,160.2844391,276.7977295,146.0576477,141.5437927,327.3636475,0.996017685,0.0039823,0.001948448,0.000179331
2021-01-25,17:32:48,4.24129982,6.999099731,163.7572174,195.8421021,161.3893585,160.2843323,276.7981873,146.0578156,141.5436707,327.3636475,0.996017685,0.0039823,0.001948448,0.000179331
2021-01-25,17:32:49,4.241500092,6.998899841,163.7572174,195.8351898,161.3901978,160.2839966,276.7989807,146.0568695,141.5445557,327.3636475,0.996116867,0.00388312,0.001948448,0.000179331
2021-01-25,17:32:50,4.24129982,6.998899841,163.7572174,195.8284454,161.389801,160.2843781,276.7979431,146.0563965,141.5449371,327.3636475,0.996116867,0.00388312,0.001948448,0.000179331
2021-01-25,17:32:51,4.241600037,6.998799896,163.7572174,195.8229828,161.389328,160.2842865,276.7981567,146.0567627,141.5446167,327.3636475,0.996116867,0.00388312,0.001866188,0.00017915
2021-01-25,17:32:52,4.241500092,6.998899841,163.7572174,195.8166046,161.3906708,160.2846069,276.7971497,146.0561371,141.5451508,327.3636475,0.996116867,0.00388312,0.001866188,0.00017915
2021-01-25,17:32:53,4.241699982,6.998699951,163.7572174,195.8117371,161.3890533,160.2840576,276.7988281,146.0552368,141.5458679,327.3636475,0.996116867,0.00388312,0.001866188,0.00017915
2021-01-25,17:32:54,4.241799927,6.998600006,163.7572174,195.8057404,161.3901062,160.2845001,276.7975464,146.0554962,141.546051,327.3636475,0.996172333,0.00382763,0.001866188,0.000179373
2021-01-25,17:32:55,4.241699982,6.998500061,163.7572174,195.7992859,161.3887787,160.2846527,276.7970581,146.0557861,141.5453796,327.3636475,0.996116867,0.00388312,0.001866188,0.000179373
2021-01-25,17:32:56,4.241999817,6.998400116,163.7562103,195.7933655,161.3883972,160.2850494,276.7961121,146.0551605,141.5460205,327.3636475,0.996132736,0.00386726,0.001891627,0.000179373
2021-01-25,17:32:57,4.241799927,6.998300171,163.7572937,195.7872772,161.388916,160.2848358,276.7965088,146.0553284,141.5458374,327.3636475,0.996124802,0.00387519,0.001891627,0.000179373
2021-01-25,17:32:58,4.241699982,6.998200226,163.7572937,195.7814941,161.3882294,160.2846069,276.7972107,146.0545349,141.5465698,327.3636475,0.996124802,0.00387519,0.001891627,0.000179373
2021-01-25,17:32:59,4.241999817,6.998200226,163.758316,195.775177,161.3876648,160.2848816,276.7964172,146.0548859,141.5462341,327.5137329,0.996124802,0.00387519,0.001891627,0.000179373
2021-01-25,17:33:00,4.242200089,6.998100281,163.758316,195.7701416,161.3883362,160.2850494,276.7960815,146.0538177,141.5471649,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:01,4.242100143,6.997899628,163.7572937,195.7643738,161.3889465,160.2848816,276.7964478,146.054184,141.546814,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
