date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:33:02,4.242300034,6.997799683,163.7583008,195.7581635,161.3883209,160.2850494,276.7960815,146.0540009,141.5469513,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:03,4.242399979,6.997699738,163.7583008,195.7520447,161.3879089,160.2852173,276.7956848,146.0540009,141.5470428,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:04,4.242499924,6.997699738,163.7583008,195.7459869,161.3880768,160.2846985,276.796936,146.0536499,141.547287,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:05,4.242599869,6.997599792,163.7583008,195.7401276,161.3869171,160.2843781,276.7979126,146.0540924,141.546875,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:06,4.242699814,6.997499847,163.7583008,195.7355347,161.3874207,160.2846069,276.7971497,146.0534821,141.5474701,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:07,4.242499924,6.997599792,163.7583008,195.7290649,161.3859863,160.2850494,276.7960205,146.0539093,141.5470886,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:08,4.24280014,6.997399902,163.7583008,195.7238922,161.3872986,160.2848358,276.7966003,146.0533905,141.5475464,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:09,4.243099976,6.997200012,163.7583008,195.7181244,161.3877106,160.2853241,276.7952271,146.0534821,141.5476074,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:10,4.242900085,6.997100067,163.7593079,195.7115479,161.3869019,160.285553,276.7946167,146.0533905,141.5474243,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:11,4.243099976,6.997000122,163.7593079,195.7070007,161.3864441,160.2848358,276.7966309,146.0537415,141.5472107,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:12,4.243199921,6.997000122,163.7593079,195.7006836,161.3862457,160.2853851,276.795105,146.0535736,141.547348,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:13,4.243399811,6.996900177,163.7593079,195.6944885,161.3868103,160.2856598,276.794281,146.0530396,141.5478516,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:14,4.243199921,6.996800232,163.7593079,195.6882629,161.387146,160.2854767,276.7948303,146.0528717,141.5480499,327.5137329,0.996124802,0.00387519,0.001891627,0.000179211
2021-01-25,17:33:15,4.243500137,6.996800232,163.7593079,195.6840057,161.3872833,160.2861328,276.7931519,146.0536499,141.5473175,327.5137329,0.996124802,0.00387519,0.001891627,0.000179288
2021-01-25,17:33:16,4.243399811,6.996700287,163.7593079,195.6781616,161.3852234,160.2857819,276.7940674,146.0532074,141.5476837,327.5137329,0.996124802,0.00387519,0.001891627,0.000179288
2021-01-25,17:33:17,4.243600082,6.996499634,163.7593079,195.6716614,161.3856354,160.2854767,276.7947998,146.0530396,141.5478516,327.5137329,0.996204071,0.00379586,0.001891627,0.000179288
2021-01-25,17:33:18,4.243399811,6.996600342,163.7593079,195.6657257,161.38591,160.2857819,276.7940063,146.0538177,141.5471497,327.5137329,0.996204071,0.00379586,0.001891627,0.000179288
2021-01-25,17:33:19,4.243799973,6.996299744,163.7603302,195.6606445,161.384964,160.2850037,276.7961731,146.0534821,141.5475159,327.5137329,0.996204071,0.00379586,0.001891627,0.000179288
2021-01-25,17:33:20,4.243999863,6.996299744,163.7603302,195.6550598,161.3853607,160.2860565,276.7932129,146.0536499,141.547287,327.5137329,0.996204071,0.00379586,0.001891627,0.000179288
2021-01-25,17:33:21,4.243700027,6.996099854,163.7603302,195.6487274,161.3858185,160.2857819,276.7939453,146.0535736,141.5473328,327.5137329,0.996204071,0.00379586,0.001891627,0.000179288
2021-01-25,17:33:22,4.243999863,6.996099854,163.7603302,195.6444855,161.3850555,160.285553,276.7947388,146.0542755,141.5467834,327.5137329,0.996204071,0.00379586,0.001891627,0.000179288
2021-01-25,17:33:23,4.243799973,6.995999908,163.7603302,195.6378784,161.3851929,160.2859955,276.7933655,146.0540009,141.5466309,327.5137329,0.996061325,0.00393867,0.001915491,0.000179288
2021-01-25,17:33:24,4.244100189,6.995899963,163.7603302,195.6319275,161.3846741,160.2854309,276.7949524,146.0539093,141.5471191,327.6175842,0.996061325,0.00393867,0.001915491,0.000179288
2021-01-25,17:33:25,4.244200134,6.995800018,163.7603302,195.6269836,161.384201,160.2856598,276.794342,146.0542755,141.5467682,327.6175842,0.996061325,0.00393867,0.001915491,0.000179288
2021-01-25,17:33:26,4.244100189,6.995800018,163.7603302,195.6213226,161.3840485,160.2863312,276.7926636,146.0545349,141.5465851,327.6175842,0.996061325,0.00393867,0.001915491,0.000179288
2021-01-25,17:33:27,4.244200134,6.998200226,163.7613678,195.6171417,161.3835907,160.2853851,276.795166,146.0536499,141.547287,327.6175842,0.996212235,0.00378787,0.001915491,0.000179323
2021-01-25,17:33:28,4.243999863,7.000099945,163.7613678,195.6102905,161.3843842,160.2857819,276.7940674,146.0543671,141.5466614,327.6175842,0.996212235,0.00378787,0.001915491,0.000179323
2021-01-25,17:33:29,4.244100189,7.001499939,163.7623749,195.6059723,161.3840332,160.2858887,276.7937622,146.0549927,141.5461273,327.6175842,0.996212235,0.00378787,0.001879038,0.000179323
2021-01-25,17:33:30,4.244300079,7.002300262,163.761322,195.5980682,161.3845978,160.2861786,276.7930298,146.0548096,141.5462799,327.6175842,0.996212235,0.00378787,0.001879038,0.000179323
2021-01-25,17:33:31,4.244400024,7.002100372,163.761322,195.5928802,161.384964,160.2858429,276.7939758,146.0551605,141.5460358,327.6175842,0.996212235,0.00378787,0.001879038,0.000179323
2021-01-25,17:33:32,4.244300079,7.001899719,163.761322,195.5874023,161.3831787,160.2861786,276.7930298,146.0544586,141.5466003,327.6175842,0.996212235,0.00378787,0.001879038,0.000179323
2021-01-25,17:33:33,4.244599915,7.001799774,163.761322,195.5839844,161.3845825,160.2864075,276.7922974,146.0546265,141.5464172,327.6175842,0.996212235,0.00378787,0.001879038,0.000179323
2021-01-25,17:33:34,4.244499969,7.001799774,163.761322,195.5775604,161.3837433,160.2859497,276.7936401,146.0552368,141.5459595,327.6175842,0.996212235,0.00378787,0.001879038,0.000179323
2021-01-25,17:33:35,4.244900131,7.001899719,163.761322,195.571701,161.3834686,160.2862854,276.7927856,146.055069,141.5460815,327.6175842,0.996212235,0.00378787,0.001879038,0.000179323
2021-01-25,17:33:36,4.24469986,7.002100372,163.761322,195.5667877,161.3837891,160.2867279,276.7914124,146.0553284,141.5458221,327.6175842,0.996212235,0.00378787,0.001879038,0.000179323
2021-01-25,17:33:37,4.244800186,7.002200317,163.761322,195.5611725,161.3831787,160.2862396,276.7928162,146.0562286,141.545105,327.6175842,0.996212235,0.00378787,0.001879038,0.000179323
2021-01-25,17:33:38,4.245000076,7.002300262,163.7623749,195.5550995,161.3830719,160.2858429,276.7939453,146.0564728,141.5447693,327.6175842,0.996212235,0.00378787,0.001879038,0.000179323
2021-01-25,17:33:39,4.245100021,7.002400208,163.7623749,195.5501404,161.3820953,160.2865143,276.7920227,146.0556793,141.5455322,327.7533569,0.996212235,0.00378787,0.001926768,0.000179323
2021-01-25,17:33:40,4.245000076,7.002600098,163.7633972,195.543869,161.383316,160.2867279,276.7914124,146.0563049,141.5449829,327.7533569,0.996212235,0.00378787,0.001926768,0.000179323
2021-01-25,17:33:41,4.245199966,7.002600098,163.7623749,195.5390778,161.382431,160.28685,276.7911377,146.0567627,141.5446014,327.7533569,0.996089096,0.00391089,0.001926768,0.000179323
2021-01-25,17:33:42,4.245399857,7.002799988,163.7623749,195.5341644,161.3818665,160.2865143,276.7920837,146.0569305,141.5443878,327.7533569,0.996089096,0.00391089,0.001895822,0.0001794
2021-01-25,17:33:43,4.245199966,7.002799988,163.7623749,195.528656,161.3833771,160.2871857,276.7902832,146.0562286,141.5450745,327.7533569,0.996089096,0.00391089,0.001895822,0.0001794
2021-01-25,17:33:44,4.245399857,7.002899933,163.7623749,195.5234222,161.3822632,160.2868958,276.7911072,146.0570984,141.5442963,327.7533569,0.996089096,0.00391089,0.001895822,0.0001794
2021-01-25,17:33:45,4.245500183,7.002999878,163.7623749,195.5187378,161.3829041,160.2865753,276.7919312,146.0569305,141.5441589,327.7533569,0.996089096,0.00391089,0.001895822,0.0001794
2021-01-25,17:33:46,4.245600128,7.003099823,163.7633972,195.5126038,161.3812714,160.2869568,276.7908325,146.0564728,141.5448303,327.7533569,0.996089096,0.00391089,0.001895822,0.000179402
2021-01-25,17:33:47,4.245700073,7.003199768,163.7633972,195.5066986,161.38237,160.2867279,276.7917175,146.0570374,141.5443268,327.7533569,0.996089096,0.00391089,0.001895822,0.000179402
2021-01-25,17:33:48,4.245899963,7.003099823,163.7633972,195.5020599,161.3816223,160.2873535,276.7897949,146.057724,141.5437164,327.7533569,0.996089096,0.00391089,0.001895822,0.000179402
2021-01-25,17:33:49,4.245899963,7.003299713,163.7633972,195.496521,161.3821411,160.2868958,276.7909851,146.0576477,141.543808,327.7533569,0.996089096,0.00391089,0.001895822,0.000179402
2021-01-25,17:33:50,4.245800018,7.003399658,163.7633972,195.4916229,161.3817444,160.2870636,276.7905273,146.0578156,141.5436401,327.7533569,0.996089096,0.00391089,0.001895822,0.000179402
2021-01-25,17:33:51,4.245899963,7.003399658,163.7633972,195.4855652,161.3810272,160.2875061,276.7893372,146.058075,141.5434418,327.7533569,0.996089096,0.00391089,0.001895822,0.000179402
2021-01-25,17:33:52,4.246099854,7.003500366,163.7633972,195.4806519,161.381073,160.2873993,276.7896423,146.0582428,141.5432587,327.7533569,0.996089096,0.00391089,0.001895822,0.000179402
2021-01-25,17:33:53,4.24620018,7.003600311,163.7633972,195.4756165,161.3819427,160.2877808,276.7886963,146.0578918,141.5435638,327.7533569,0.996089096,0.00391089,0.001895822,0.000179402
2021-01-25,17:33:54,4.246099854,7.003600311,163.7633972,195.4704285,161.3809357,160.2871857,276.7902527,146.0581665,141.5433044,327.7533569,0.996140671,0.00385934,0.001895822,0.000179178
2021-01-25,17:33:55,4.24620018,7.003600311,163.7633972,195.4655151,161.3813934,160.2877808,276.7886963,146.0581665,141.543396,327.7533569,0.996148605,0.00385141,0.001895822,0.000179178
2021-01-25,17:33:56,4.24640007,7.003600311,163.7633972,195.4607544,161.3817902,160.2880096,276.7879944,146.0581665,141.5432739,327.7533569,0.996148605,0.00385141,0.001895822,0.000179178
2021-01-25,17:33:57,4.24640007,7.003700256,163.7644653,195.4546661,161.3806915,160.2877808,276.7886353,146.0587769,141.5427704,327.7533569,0.996148605,0.00385141,0.001895822,0.000179178
2021-01-25,17:33:58,4.246300125,7.003700256,163.7644653,195.4502258,161.3811951,160.287674,276.7888489,146.0589447,141.5426331,327.7533569,0.996148605,0.00385141,0.001895822,0.000179178
2021-01-25,17:33:59,4.24659996,7.003700256,163.7644653,195.4446259,161.3803101,160.287674,276.7887268,146.0583344,141.5431671,327.8678284,0.996148605,0.00385141,0.001895822,0.000179178
2021-01-25,17:34:00,4.246699905,7.003700256,163.7654724,195.4402771,161.3819275,160.2876129,276.7890625,146.0595093,141.54216,327.8678284,0.996148605,0.00385141,0.001895822,0.000179178
2021-01-25,17:34:01,4.24659996,7.003600311,163.7654724,195.4343262,161.3805389,160.2880707,276.7878113,146.0596771,141.5420074,327.8678284,0.996148605,0.00385141,0.001921086,0.000179397
2021-01-25,17:34:02,4.246699905,7.003700256,163.7644043,195.4293823,161.3802185,160.2878876,276.788208,146.0593109,141.5423279,327.8678284,0.996077194,0.00392282,0.001914355,0.000179254
2021-01-25,17:34:03,4.24659996,7.003700256,163.7654419,195.4234924,161.3800049,160.2883911,276.7869873,146.0596008,141.5420685,327.8678284,0.996077194,0.00392282,0.001922048,0.000179254
2021-01-25,17:34:04,4.246900177,7.003700256,163.7654419,195.4186096,161.3813324,160.2877808,276.7886963,146.0596771,141.5421448,327.8678284,0.996077194,0.00392282,0.001922048,0.000179254
2021-01-25,17:34:05,4.24679985,7.003600311,163.7654419,195.4133759,161.3803864,160.2881165,276.7877502,146.0596771,141.5420074,327.8678284,0.996077194,0.00392282,0.001922048,0.000179254
2021-01-25,17:34:06,4.247000122,7.003700256,163.7654419,195.4082947,161.380188,160.2879333,276.788147,146.0600281,141.5417175,327.8678284,0.996116867,0.00388312,0.001922048,0.000179286
2021-01-25,17:34:07,4.247000122,7.003600311,163.7654419,195.4037323,161.3805542,160.2881775,276.7874146,146.0601959,141.5415649,327.8678284,0.996116867,0.00388312,0.001922048,0.000179286
2021-01-25,17:34:08,4.247100067,7.003700256,163.7654419,195.3978271,161.379715,160.2876129,276.7889709,146.0599365,141.5417633,327.8678284,0.996116867,0.00388312,0.001922048,0.000179293
2021-01-25,17:34:09,4.247200012,7.003600311,163.7654419,195.392334,161.3800354,160.2883301,276.7870789,146.0601959,141.5415802,327.8678284,0.996116867,0.00388312,0.001922048,0.000179293
2021-01-25,17:34:10,4.247399902,7.003500366,163.7654419,195.3889465,161.3794708,160.2883911,276.7868958,146.0605469,141.541214,327.8678284,0.996116867,0.00388312,0.001922048,0.000179293
2021-01-25,17:34:11,4.247399902,7.003600311,163.7654419,195.382843,161.3802795,160.2886505,276.7861633,146.0608063,141.5410309,327.8678284,0.996116867,0.00388312,0.001922048,0.000179242
2021-01-25,17:34:12,4.247399902,7.003399658,163.7654419,195.3781433,161.3790588,160.2884979,276.7866821,146.0605469,141.5413208,327.8678284,0.996172333,0.00382763,0.001922048,0.000179293
2021-01-25,17:34:13,4.247499847,7.003399658,163.7654419,195.3733826,161.3795929,160.2884369,276.7864685,146.0611572,141.5406799,327.8678284,0.996172333,0.00382763,0.001922048,0.000179293
2021-01-25,17:34:14,4.247299957,7.003299713,163.7654419,195.3676147,161.3791199,160.2881775,276.7874146,146.0607452,141.5410919,327.8678284,0.996172333,0.00382763,0.001922048,0.000179293
2021-01-25,17:34:15,4.247600174,7.003299713,163.7665405,195.3634644,161.3799896,160.2887878,276.7858887,146.061615,141.5403137,327.8678284,0.996172333,0.00382763,0.001922048,0.000179293
2021-01-25,17:34:16,4.247499847,7.003299713,163.7665405,195.3587646,161.3786011,160.2886505,276.785553,146.0614319,141.540451,327.8678284,0.996172333,0.00382763,0.001841536,0.000179293
2021-01-25,17:34:17,4.247399902,7.003199768,163.7665405,195.3533936,161.3800201,160.2884369,276.7868042,146.061615,141.5402985,327.8678284,0.996212235,0.00378787,0.001841536,0.000179299
2021-01-25,17:34:18,4.247900009,7.003099823,163.7665405,195.349472,161.3791656,160.2887115,276.7859802,146.0614319,141.540451,327.8678284,0.996212235,0.00378787,0.001841536,0.000179299
2021-01-25,17:34:19,4.247600174,7.002999878,163.7665405,195.3443909,161.3789825,160.2888336,276.7857361,146.0617218,141.5401611,327.8678284,0.996212235,0.00378787,0.001869947,0.000179299
2021-01-25,17:34:20,4.247800064,7.002899933,163.7665405,195.3386688,161.379425,160.2890472,276.7850342,146.0620575,141.539917,327.8678284,0.996212235,0.00378787,0.001869947,0.000179299
2021-01-25,17:34:21,4.247900009,7.002999878,163.7665405,195.3348389,161.3800354,160.2888947,276.785614,146.061615,141.5402985,327.8678284,0.996212235,0.00378787,0.001869947,0.000179299
2021-01-25,17:34:22,4.247800064,7.002799988,163.7665405,195.3295441,161.3790283,160.2887115,276.7859497,146.0625,141.539505,327.8678284,0.996212235,0.00378787,0.001869947,0.000179299
2021-01-25,17:34:23,4.247999954,7.002799988,163.7665405,195.324585,161.3800354,160.2888947,276.7854919,146.0621643,141.5398407,327.8678284,0.996212235,0.00378787,0.001869947,0.000179299
2021-01-25,17:34:24,4.248099899,7.002700043,163.7665405,195.3195496,161.3785248,160.2891083,276.7850037,146.0623932,141.5395966,327.9916687,0.996212235,0.00378787,0.001869947,0.000179299
2021-01-25,17:34:25,4.247999954,7.002600098,163.7675629,195.3134613,161.3791504,160.2890472,276.7851257,146.0630188,141.5390778,327.9916687,0.996212235,0.00378787,0.001869947,0.000179299
2021-01-25,17:34:26,4.248199844,7.002600098,163.7675629,195.3097076,161.3783722,160.2890015,276.7852173,146.0630188,141.5390167,327.9916687,0.996124802,0.00387519,0.001869947,0.000179299
2021-01-25,17:34:27,4.248400116,7.002500153,163.7675629,195.3049316,161.3792572,160.288559,276.7864075,146.0633087,141.5388184,327.9916687,0.996124802,0.00387519,0.001869947,0.000179299
2021-01-25,17:34:28,4.248099899,7.002400208,163.7675629,195.2998505,161.3784485,160.2887878,276.7859192,146.062851,141.5392151,327.9916687,0.996124802,0.00387519,0.001869947,0.000179299
2021-01-25,17:34:29,4.248400116,7.002300262,163.7675629,195.2952881,161.3778687,160.2888947,276.7854614,146.0635681,141.53862,327.9916687,0.996124802,0.00387519,0.001869947,0.000179299
2021-01-25,17:34:30,4.248300171,7.002200317,163.7675629,195.290863,161.3787842,160.2892761,276.7843628,146.0631104,141.5390015,327.9916687,0.996124802,0.00387519,0.001869947,0.000179299
2021-01-25,17:34:31,4.248500061,7.002100372,163.7685852,195.2857056,161.3779449,160.2891541,276.7847595,146.0639343,141.5382996,327.9916687,0.996124802,0.00387519,0.001869947,0.000179299
2021-01-25,17:34:32,4.248400116,7.001999664,163.7685852,195.2817841,161.3781128,160.2888947,276.785614,146.063385,141.5387115,327.9916687,0.996124802,0.00387519,0.001869947,0.000179299
2021-01-25,17:34:33,4.248600006,7.001899719,163.7685852,195.2756958,161.37854,160.2896271,276.7835083,146.0644531,141.5378113,327.9916687,0.996124802,0.00387519,0.001909809,0.000179299
2021-01-25,17:34:34,4.248400116,7.001999664,163.7685852,195.2715149,161.3779602,160.2892151,276.7846069,146.0644531,141.5378571,327.9916687,0.996124802,0.00387519,0.001886731,0.000179299
2021-01-25,17:34:35,4.248600006,7.001799774,163.7685852,195.2669525,161.3787689,160.2890015,276.7852478,146.0641937,141.5380707,327.9916687,0.996196213,0.00380379,0.001886731,0.000179299
2021-01-25,17:34:36,4.248600006,7.001699829,163.7685852,195.2621765,161.3784637,160.2893219,276.7842712,146.0650635,141.5372772,327.9916687,0.996196213,0.00380379,0.001886731,0.000179299
2021-01-25,17:34:37,4.248699951,7.001599884,163.7685852,195.2568817,161.3787689,160.2891083,276.7849121,146.0656738,141.5367889,327.9916687,0.996148605,0.00385141,0.001886731,0.000179299
2021-01-25,17:34:38,4.248799896,7.001499939,163.7685852,195.2528839,161.3778839,160.2894287,276.7840576,146.0648041,141.5374908,327.9916687,0.996148605,0.00385141,0.001886731,0.000179299
2021-01-25,17:34:39,4.248600006,7.001399994,163.7685852,195.2478943,161.3785248,160.2890015,276.7851868,146.0652466,141.5371246,327.9916687,0.996172333,0.00382763,0.001867324,0.000179299
2021-01-25,17:34:40,4.248699951,7.001300049,163.7685852,195.2433167,161.377243,160.2893829,276.7841797,146.0656738,141.5367432,327.9916687,0.996172333,0.00382763,0.001867324,0.000179299
2021-01-25,17:34:41,4.248899841,7.001200104,163.7697601,195.2388458,161.3782196,160.2891083,276.7850037,146.0657654,141.5366669,327.9916687,0.996172333,0.00382763,0.001890228,0.000179176
2021-01-25,17:34:42,4.248699951,7.001200104,163.7697601,195.234787,161.3776398,160.2887878,276.7859192,146.0657654,141.5367279,327.9916687,0.996172333,0.00382763,0.001889354,0.000179176
2021-01-25,17:34:43,4.248899841,7.001000214,163.7697601,195.2300415,161.3778687,160.2889557,276.7853088,146.0657654,141.5365906,327.9916687,0.996172333,0.00382763,0.001889354,0.000179175
2021-01-25,17:34:44,4.248799896,7.001100159,163.7697601,195.2252502,161.377533,160.2894287,276.7840271,146.0656738,141.5367432,327.9916687,0.996172333,0.00382763,0.001889354,0.000179175
2021-01-25,17:34:45,4.249100113,7.000800323,163.7697601,195.2208099,161.377243,160.2896271,276.7835388,146.0664673,141.5360413,327.9916687,0.996172333,0.00382763,0.001889354,0.000179175
2021-01-25,17:34:46,4.248899841,7.000700378,163.7697601,195.2154236,161.3773651,160.2892151,276.7845459,146.0671997,141.5354309,327.9916687,0.996172333,0.00382763,0.001889354,0.000179175
2021-01-25,17:34:47,4.249000168,7.000800323,163.7697601,195.2119904,161.3780365,160.2886505,276.7860413,146.0670166,141.5352936,327.9916687,0.996093063,0.0039069,0.001889354,0.000179175
2021-01-25,17:34:48,4.248699951,7.00059967,163.7697601,195.206543,161.3775787,160.2889557,276.7853088,146.0674744,141.5356293,327.9916687,0.996093063,0.0039069,0.001901242,0.000179175
2021-01-25,17:34:49,4.249100113,7.000499725,163.7697601,195.2024689,161.3783264,160.2892151,276.7846375,146.0674744,141.5351257,327.9916687,0.996093063,0.0039069,0.001901242,0.000179175
2021-01-25,17:34:50,4.248899841,7.00039978,163.7697601,195.1977844,161.3787079,160.28862,276.7862854,146.0679016,141.5348663,327.9916687,0.996093063,0.0039069,0.001901242,0.000179394
2021-01-25,17:34:51,4.249100113,7.000299835,163.7697601,195.1942902,161.378006,160.2893219,276.7843323,146.0684357,141.5343933,327.9916687,0.996053314,0.00394666,0.001901242,0.000179283
2021-01-25,17:34:52,4.248899841,7.00019989,163.7707672,195.1883698,161.3774567,160.2890472,276.7850342,146.068161,141.5345917,327.9916687,0.996077194,0.00392282,0.001901242,0.000179283
2021-01-25,17:34:53,4.249000168,7.000099945,163.7707672,195.1851196,161.3777313,160.2892151,276.7846069,146.0688782,141.5339966,327.9916687,0.996077194,0.00392282,0.001901242,0.000179283
2021-01-25,17:34:54,4.249100113,7.0,163.7707672,195.1806335,161.3768005,160.2890472,276.7851257,146.0683289,141.5344391,328.133667,0.996077194,0.00392282,0.001901242,0.000179206
2021-01-25,17:34:55,4.249000168,6.999900055,163.7707672,195.1748352,161.3764191,160.2891083,276.7852478,146.0693207,141.5335693,328.133667,0.996077194,0.00392282,0.001901242,0.000179206
2021-01-25,17:34:56,4.249200058,6.99980011,163.7707672,195.170639,161.3765411,160.2890015,276.7850342,146.0692291,141.5336456,328.133667,0.996077194,0.00392282,0.001901242,0.000179206
2021-01-25,17:34:57,4.249100113,6.999700165,163.7707672,195.1671753,161.3774719,160.2892761,276.7844238,146.0695801,141.5334015,328.133667,0.996077194,0.00392282,0.001901242,0.000179206
2021-01-25,17:34:58,4.249200058,6.99960022,163.7707672,195.1622009,161.377243,160.2892761,276.784668,146.0694885,141.5334778,328.133667,0.996077194,0.00392282,0.001901242,0.000179206
2021-01-25,17:34:59,4.249100113,6.999500275,163.7717896,195.157196,161.3775787,160.2886505,276.7860718,146.0697632,141.5332642,328.133667,0.996077194,0.00392282,0.001901242,0.000179206
2021-01-25,17:35:00,4.249000168,6.99940033,163.7717896,195.1532288,161.3773956,160.2891083,276.7849731,146.0698242,141.5331116,328.133667,0.996077194,0.00392282,0.001901242,0.000179206
2021-01-25,17:35:01,4.249200058,6.999299622,163.7717896,195.1492615,161.3778229,160.2890472,276.7847595,146.0703735,141.5327148,328.133667,0.996077194,0.00392282,0.001901242,0.000179206
2021-01-25,17:35:02,4.249100113,6.999199677,163.7717896,195.1443329,161.3761444,160.2892151,276.7845154,146.0704498,141.5325317,328.133667,0.996061325,0.00393867,0.001921873,0.000179206
2021-01-25,17:35:03,4.249200058,6.999099731,163.7717896,195.1403961,161.3773499,160.2893829,276.7841187,146.0710144,141.5321655,328.133667,0.996061325,0.00393867,0.001921873,0.000179368
2021-01-25,17:35:04,4.249300003,6.998999786,163.7717896,195.1357422,161.3770447,160.2887878,276.7857971,146.0708008,141.5322723,328.133667,0.996061325,0.00393867,0.001921873,0.000179318
2021-01-25,17:35:05,4.249399948,6.998799896,163.7717896,195.1316833,161.3760376,160.2886505,276.7860718,146.0712585,141.5318756,328.133667,0.996081238,0.00391882,0.001906837,0.000179318
2021-01-25,17:35:06,4.249399948,6.998699951,163.7728577,195.1272583,161.3765869,160.2890015,276.7851563,146.0710907,141.5319977,328.133667,0.99604538,0.00395458,0.001919513,0.000179318
2021-01-25,17:35:07,4.249200058,6.998600006,163.7728577,195.1237946,161.376358,160.2887878,276.7858887,146.0716248,141.5315857,328.133667,0.99604538,0.00395458,0.001919513,0.000179318
2021-01-25,17:35:08,4.249399948,6.998500061,163.7728577,195.1182709,161.3770142,160.2889557,276.7853699,146.0715332,141.531723,328.133667,0.99604538,0.00395458,0.001919513,0.000179318
2021-01-25,17:35:09,4.249300003,6.998400116,163.7728577,195.1148224,161.3761749,160.2886505,276.7860718,146.0721588,141.5311279,328.133667,0.99604538,0.00395458,0.001919513,0.000179318
2021-01-25,17:35:10,4.249499893,6.998200226,163.7728577,195.1105194,161.3768768,160.2890472,276.7851257,146.0727539,141.5305634,328.133667,0.99604538,0.00395458,0.001919513,0.000179318
2021-01-25,17:35:11,4.249300003,6.998200226,163.7717438,195.105545,161.3772736,160.2891083,276.7849731,146.0727539,141.5306244,328.133667,0.99604538,0.00395458,0.001919513,0.000179318
2021-01-25,17:35:12,4.249599838,6.998100281,163.7717438,195.1015472,161.3776703,160.2888947,276.785553,146.073288,141.5301666,328.133667,0.99604538,0.00395458,0.001919513,0.000179318
2021-01-25,17:35:13,4.249399948,6.997899628,163.7717438,195.0978088,161.3760529,160.2891541,276.7847595,146.0734711,141.529953,328.133667,0.99604538,0.00395458,0.001919513,0.000179318
2021-01-25,17:35:14,4.249599838,6.997799683,163.7727661,195.0932007,161.3770142,160.2890015,276.7851868,146.0739136,141.5295715,328.133667,0.99604538,0.00395458,0.001904564,0.000179398
2021-01-25,17:35:15,4.249399948,6.997699738,163.7727661,195.0891418,161.376709,160.2886505,276.7862244,146.0740814,141.5293732,328.133667,0.99604538,0.00395458,0.001906313,0.000179398
2021-01-25,17:35:16,4.249499893,6.997599792,163.7727661,195.0852509,161.3764954,160.2888336,276.7857361,146.0747986,141.5287933,328.133667,0.99604538,0.00395458,0.001906313,0.000179398
2021-01-25,17:35:17,4.249300003,6.997499847,163.7727661,195.0804443,161.3771057,160.2893219,276.7843018,146.0745087,141.5290985,328.133667,0.99604538,0.00395458,0.001906313,0.000179398
2021-01-25,17:35:18,4.249499893,6.997299957,163.7727661,195.0750732,161.3769226,160.2888947,276.7854919,146.0749664,141.5286865,328.133667,0.99604538,0.00395458,0.001906313,0.000179398
2021-01-25,17:35:19,4.249399948,6.997200012,163.7727661,195.0714874,161.3765717,160.288559,276.786377,146.0751495,141.5284729,328.133667,0.99604538,0.00395458,0.001906313,0.000179398
2021-01-25,17:35:20,4.249499893,6.997100067,163.7738037,195.0669556,161.37677,160.2888336,276.7857666,146.0760498,141.5277557,328.133667,0.99604538,0.00395458,0.001906313,0.000179398
2021-01-25,17:35:21,4.249300003,6.997000122,163.7738037,195.0632629,161.3766327,160.288559,276.786438,146.0755005,141.5281982,328.133667,0.99604538,0.00395458,0.001906313,0.000179398
2021-01-25,17:35:22,4.249499893,6.996900177,163.7738037,195.0594177,161.3762817,160.2891541,276.78479,146.0756836,141.5280304,328.133667,0.99604538,0.00395458,0.001906313,0.000179398
2021-01-25,17:35:23,4.249399948,6.996700287,163.7738037,195.0551147,161.3769531,160.2884369,276.7868042,146.0760498,141.52771,328.133667,0.996108933,0.00389105,0.001906313,0.00017937
2021-01-25,17:35:24,4.249599838,6.996600342,163.7738037,195.0498047,161.3767548,160.2884979,276.7865295,146.0766602,141.5271454,328.133667,0.996108933,0.00389105,0.001906313,0.00017937
2021-01-25,17:35:25,4.249399948,6.996499634,163.7738037,195.0461731,161.3773651,160.2884369,276.7868347,146.077179,141.5267029,328.133667,0.996108933,0.00389105,0.001906313,0.00017937
2021-01-25,17:35:26,4.249300003,6.996299744,163.7738037,195.0421143,161.3768463,160.288269,276.7871399,146.0769196,141.5269318,328.133667,0.996077194,0.00392282,0.001906313,0.000179282
2021-01-25,17:35:27,4.249300003,6.996199799,163.7738037,195.0386963,161.3763123,160.2881775,276.7874756,146.0775299,141.5263672,328.133667,0.996077194,0.00392282,0.001906313,0.000179282
2021-01-25,17:35:28,4.249499893,6.996099854,163.7738037,195.0332184,161.3755951,160.2884979,276.7865906,146.077713,141.5262146,328.133667,0.996077194,0.00392282,0.001906313,0.000179282
2021-01-25,17:35:29,4.249300003,6.995999908,163.7738037,195.0296021,161.3768921,160.2884979,276.786499,146.0780487,141.5258636,328.133667,0.996077194,0.00392282,0.001906313,0.000179282
2021-01-25,17:35:30,4.249499893,6.995800018,163.7738037,195.0254822,161.3763275,160.2881775,276.7874146,146.0777893,141.5261536,328.133667,0.996077194,0.00392282,0.001947923,0.000179308
2021-01-25,17:35:31,4.249599838,6.995700073,163.7738037,195.0219574,161.3769073,160.2884979,276.7866516,146.0780487,141.5258942,328.133667,0.996077194,0.00392282,0.001947923,0.000179501
2021-01-25,17:35:32,4.249399948,6.995600128,163.7749023,195.0175018,161.3759613,160.2886505,276.7862244,146.0785217,141.525528,328.133667,0.996077194,0.00392282,0.001947923,0.000179367
2021-01-25,17:35:33,4.249499893,6.995500183,163.7749023,195.0138855,161.3764954,160.2881775,276.7874451,146.0792999,141.524826,328.133667,0.996077194,0.00392282,0.001947923,0.000179367
2021-01-25,17:35:34,4.249300003,6.995300293,163.7759552,195.0098877,161.3769836,160.2879333,276.7880554,146.0802002,141.5240784,328.133667,0.996077194,0.00392282,0.001904652,0.000179367
2021-01-25,17:35:35,4.249399948,6.995300293,163.7759552,195.0062256,161.3759918,160.288559,276.7863464,146.0796509,141.5245209,328.133667,0.996077194,0.00392282,0.001904652,0.000179367
2021-01-25,17:35:36,4.249499893,6.995200348,163.7749329,195.002121,161.3757782,160.2882233,276.7872925,146.0794067,141.524704,328.133667,0.996077194,0.00392282,0.001904652,0.000179205
2021-01-25,17:35:37,4.249100113,6.994999695,163.7759552,194.9976196,161.3755646,160.2883301,276.7870178,146.0802002,141.5240936,328.133667,0.996077194,0.00392282,0.001904652,0.000179205
2021-01-25,17:35:38,4.249300003,6.99489975,163.7759552,194.9933929,161.3759308,160.2881165,276.7877808,146.080368,141.5238495,328.133667,0.996077194,0.00392282,0.001904652,0.000179205
2021-01-25,17:35:39,4.249100113,6.994799805,163.7759552,194.9895325,161.3761139,160.2878265,276.7883606,146.0809937,141.5233459,328.2855225,0.996085205,0.00391483,0.001916366,0.000179205
2021-01-25,17:35:40,4.249300003,6.994599915,163.7759552,194.9857788,161.3769989,160.2883301,276.7870483,146.0810699,141.5232544,328.2855225,0.996085205,0.00391483,0.001916366,0.000179205
2021-01-25,17:35:41,4.249100113,6.994499969,163.7770081,194.9815674,161.3764343,160.2878265,276.7883911,146.0812531,141.5234528,328.2855225,0.996085205,0.00391483,0.001916366,0.000179205
2021-01-25,17:35:42,4.249300003,6.994400024,163.7770081,194.9783783,161.3762054,160.2876129,276.7890015,146.0818787,141.5225677,328.2855225,0.996085205,0.00391483,0.001916366,0.000179205
2021-01-25,17:35:43,4.249100113,6.994300079,163.776001,194.9747772,161.3755951,160.2881775,276.7875977,146.0820465,141.5224152,328.2855225,0.996085205,0.00391483,0.001916366,0.000179205
2021-01-25,17:35:44,4.249300003,6.994200134,163.776001,194.969162,161.3765564,160.2880707,276.7878113,146.082489,141.522049,328.2855225,0.996085205,0.00391483,0.001916366,0.000179205
2021-01-25,17:35:45,4.249200058,6.994000244,163.776001,194.9657135,161.3770142,160.2878265,276.7883301,146.0829315,141.521637,328.2855225,0.996085205,0.00391483,0.001916366,0.000179205
2021-01-25,17:35:46,4.249100113,6.994100189,163.776001,194.962204,161.3752899,160.2881775,276.7876587,146.0826721,141.5219116,328.2855225,0.996085205,0.00391483,0.001916366,0.000179205
2021-01-25,17:35:47,4.249300003,6.993800354,163.776001,194.9587402,161.3757019,160.287674,276.7888489,146.0835571,141.5211334,328.2855225,0.996085205,0.00391483,0.001908585,0.000179205
2021-01-25,17:35:48,4.249000168,6.993699646,163.776001,194.9543915,161.3752594,160.2879333,276.7880554,146.0836487,141.5210266,328.2855225,0.996085205,0.00391483,0.001908585,0.000179205
2021-01-25,17:35:49,4.249100113,6.993499756,163.776001,194.9502716,161.3758392,160.2871094,276.7903137,146.0834808,141.5208588,328.2855225,0.996085205,0.00391483,0.001908585,0.000179368
2021-01-25,17:35:50,4.248899841,6.993499756,163.7770081,194.9465637,161.3759766,160.287674,276.7889099,146.084259,141.5205078,328.2855225,0.996085205,0.00391483,0.001908585,0.000179368
2021-01-25,17:35:51,4.249100113,6.994200134,163.7770081,194.9425201,161.3755188,160.2878876,276.7882996,146.0850525,141.5197296,328.2855225,0.996085205,0.00391483,0.001908585,0.000179368
2021-01-25,17:35:52,4.249000168,6.995500183,163.7770081,194.9394379,161.3757935,160.2873993,276.7895203,146.0852203,141.5195923,328.2855225,0.996085205,0.00391483,0.001908585,0.000179368
2021-01-25,17:35:53,4.249100113,6.996600342,163.7770081,194.9362488,161.3765411,160.2875519,276.7891846,146.0851135,141.5197144,328.2855225,0.996085205,0.00391483,0.001908585,0.000179368
2021-01-25,17:35:54,4.248899841,6.997499847,163.7770081,194.9319153,161.3747253,160.287674,276.7889099,146.0855103,141.5194092,328.4049072,0.996085205,0.00391483,0.001908585,0.000179368
2021-01-25,17:35:55,4.249100113,6.998300171,163.7780457,194.9269562,161.3761139,160.2875061,276.7884521,146.0850525,141.5198212,328.4049072,0.996085205,0.00391483,0.001908585,0.000179371
2021-01-25,17:35:56,4.249200058,6.998999786,163.7780457,194.923233,161.3750153,160.2878876,276.7894287,146.0864868,141.5185394,328.4049072,0.996085205,0.00391483,0.001908585,0.000179371
2021-01-25,17:35:57,4.248899841,6.99980011,163.776947,194.9197235,161.3755798,160.2872925,276.7900391,146.0867462,141.5182343,328.4049072,0.996168366,0.00383162,0.001908585,0.000179371
2021-01-25,17:35:58,4.249100113,7.00039978,163.7779999,194.9174805,161.3767548,160.287735,276.7887268,146.0871735,141.5179138,328.4049072,0.996140671,0.00385934,0.001908585,0.000179373
2021-01-25,17:35:59,4.248799896,7.001100159,163.7779999,194.9123688,161.374939,160.2872314,276.7901001,146.0871735,141.5178986,328.4049072,0.996140671,0.00385934,0.001908585,0.000179373
2021-01-25,17:36:00,4.248600006,7.001699829,163.7779999,194.9090576,161.3746948,160.2874603,276.7893982,146.0877838,141.5174103,328.4049072,0.996053314,0.00394666,0.001908585,0.000179373
2021-01-25,17:36:01,4.248500061,7.002300262,163.7779999,194.9054108,161.3755341,160.2876129,276.7890625,146.0875092,141.5175781,328.4049072,0.996053314,0.00394666,0.001908585,0.000179373
2021-01-25,17:36:02,4.248600006,7.002899933,163.7779999,194.9016876,161.3763275,160.2873535,276.7897949,146.0877838,141.5173645,328.4049072,0.996053314,0.00394666,0.001908585,0.000179373
2021-01-25,17:36:03,4.248400116,7.003399658,163.7779999,194.8983154,161.3750763,160.2877808,276.7886047,146.0884857,141.5167999,328.4049072,0.996053314,0.00394666,0.001908585,0.000179373
2021-01-25,17:36:04,4.248500061,7.004000092,163.7779999,194.8942719,161.3755341,160.2874603,276.7894897,146.089035,141.5162964,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:05,4.248199844,7.004499817,163.7779999,194.8905029,161.37677,160.2872925,276.789917,146.08815,141.5170746,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:06,4.248400116,7.005000305,163.7779999,194.8867188,161.3773193,160.287735,276.7887878,146.0890961,141.5162506,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:07,4.248199844,7.005400085,163.7779999,194.8832245,161.3757172,160.2878265,276.7883911,146.0893707,141.515976,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:08,4.248300171,7.005899811,163.7779999,194.8800049,161.3760986,160.2875061,276.7892761,146.0895386,141.5158539,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:09,4.247999954,7.006500244,163.7790222,194.8760986,161.3758545,160.2879333,276.7880859,146.0904541,141.5150604,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:10,4.247800064,7.006900024,163.7790222,194.8723755,161.3753815,160.287735,276.7887268,146.0908051,141.5147705,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:11,4.247900009,7.007299805,163.7790222,194.8681488,161.3761139,160.2873993,276.7895203,146.0901794,141.515274,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:12,4.247700119,7.00759964,163.7790222,194.864624,161.375061,160.2880096,276.7879333,146.0906372,141.5148468,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:13,4.247800064,7.008100128,163.7800751,194.8609314,161.3748322,160.2878876,276.7882996,146.0908813,141.5150299,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:14,4.247600174,7.008499908,163.7790527,194.8570404,161.3755951,160.287735,276.7887573,146.0906372,141.5146179,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:15,4.247499847,7.008899689,163.7790527,194.8536987,161.3763733,160.2876129,276.789093,146.0910645,141.5147858,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:16,4.247600174,7.009200287,163.7800751,194.8510742,161.3769531,160.2877808,276.7886353,146.0912323,141.514328,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:17,4.247399902,7.009600067,163.7800751,194.8460541,161.3757935,160.2878265,276.7883606,146.0908813,141.5146027,328.4049072,0.996116867,0.00388312,0.001908585,0.000179206
2021-01-25,17:36:18,4.247299957,7.009899902,163.7800751,194.8432312,161.3751373,160.2879333,276.7887573,146.0908051,141.5147095,328.4049072,0.996001816,0.00399816,0.001908585,0.000179277
2021-01-25,17:36:19,4.247499847,7.010199738,163.7800751,194.8413544,161.375824,160.2880707,276.7878113,146.0915985,141.5140228,328.4049072,0.996021729,0.00397837,0.001908585,0.000179277
2021-01-25,17:36:20,4.247600174,7.010500336,163.7800751,194.8356018,161.3746338,160.2882233,276.7873535,146.0920258,141.5136261,328.4049072,0.996021729,0.00397837,0.001908585,0.000179277
2021-01-25,17:36:21,4.247399902,7.010900116,163.7800751,194.832428,161.3743134,160.2880707,276.7878113,146.0909729,141.5145569,328.4049072,0.996021729,0.00397837,0.001908585,0.000179277
2021-01-25,17:36:22,4.247299957,7.011100006,163.7811432,194.8293762,161.3759918,160.2879333,276.7880554,146.0916748,141.5139313,328.4049072,0.996021729,0.00397837,0.001908585,0.000179277
2021-01-25,17:36:23,4.247499847,7.011399841,163.7801361,194.826355,161.3756561,160.2877808,276.7886047,146.0912323,141.5143738,328.4049072,0.996021729,0.00397837,0.001908585,0.000179277
2021-01-25,17:36:24,4.247200012,7.011699677,163.7801361,194.8230743,161.3758545,160.2880096,276.7880249,146.0904541,141.5149841,328.4049072,0.996049423,0.00395059,0.001908585,0.000179277
2021-01-25,17:36:25,4.247399902,7.012000275,163.7801361,194.8192749,161.3766022,160.288559,276.786438,146.0906982,141.5147095,328.4049072,0.996049423,0.00395059,0.001908585,0.000179277
2021-01-25,17:36:26,4.247299957,7.012200165,163.7801361,194.8144684,161.3752136,160.2882233,276.7873535,146.091156,141.5144043,328.4049072,0.996049423,0.00395059,0.001927118,0.000179277
2021-01-25,17:36:27,4.247100067,7.012400055,163.781189,194.8117981,161.3744202,160.2881775,276.7876587,146.0908813,141.5145874,328.4049072,0.996049423,0.00395059,0.001927118,0.000179277
2021-01-25,17:36:28,4.247499847,7.01269989,163.781189,194.807785,161.3757172,160.2883911,276.7869263,146.091156,141.5144043,328.4049072,0.996049423,0.00395059,0.001927118,0.000179277
2021-01-25,17:36:29,4.247100067,7.01289978,163.781189,194.805191,161.3769531,160.2886505,276.7861938,146.0908813,141.5146637,328.4049072,0.996049423,0.00395059,0.001927118,0.000179277
2021-01-25,17:36:30,4.247299957,7.01309967,163.781189,194.8014221,161.3750916,160.2888947,276.7856445,146.0906982,141.5148315,328.4049072,0.996049423,0.00395059,0.001936909,0.000179277
2021-01-25,17:36:31,4.247200012,7.013300323,163.781189,194.7983246,161.3760834,160.2884979,276.7865601,146.0906372,141.5149231,328.4049072,0.996049423,0.00395059,0.001936909,0.000179277
2021-01-25,17:36:32,4.247299957,7.013500214,163.781189,194.7946014,161.3763733,160.2891083,276.7849426,146.0909729,141.5145569,328.4049072,0.996049423,0.00395059,0.001936909,0.000179277
2021-01-25,17:36:33,4.247200012,7.013700104,163.781189,194.7912598,161.3759766,160.2884979,276.7866821,146.0906982,141.5147858,328.4049072,0.996049423,0.00395059,0.001936909,0.000179277
2021-01-25,17:36:34,4.247100067,7.013899994,163.782196,194.7881927,161.3757019,160.2893219,276.7842407,146.0903625,141.5151062,328.4049072,0.996049423,0.00395059,0.001936909,0.000179277
2021-01-25,17:36:35,4.247200012,7.013999939,163.782196,194.7842865,161.376236,160.2889557,276.7854004,146.0902557,141.5152435,328.4049072,0.996049423,0.00395059,0.001936909,0.000179277
2021-01-25,17:36:36,4.247000122,7.014199829,163.782196,194.7815552,161.3765869,160.2887878,276.7858887,146.0904541,141.5149994,328.4049072,0.996061325,0.00393867,0.001936909,0.000179277
2021-01-25,17:36:37,4.247200012,7.014299774,163.782196,194.7773743,161.3751984,160.2889557,276.7853394,146.0900116,141.5154572,328.4049072,0.996069336,0.00393074,0.001936909,0.000179252
2021-01-25,17:36:38,4.247000122,7.014499664,163.782196,194.7735291,161.3750916,160.2888336,276.7857666,146.0896301,141.5157623,328.4049072,0.996069336,0.00393074,0.001936909,0.000179252
2021-01-25,17:36:39,4.247100067,7.014600372,163.782196,194.7713318,161.3765259,160.2892151,276.7845154,146.0893707,141.5159454,328.4049072,0.996069336,0.00393074,0.001936909,0.000179252
2021-01-25,17:36:40,4.247000122,7.014700317,163.782196,194.7667542,161.3761139,160.2889557,276.7853088,146.0885925,141.5166626,328.4049072,0.99604538,0.00395458,0.001936909,0.000179252
2021-01-25,17:36:41,4.246900177,7.014900208,163.782196,194.7642517,161.3756104,160.2887115,276.7860107,146.0888367,141.516449,328.4049072,0.99604538,0.00395458,0.001936909,0.000179252
2021-01-25,17:36:42,4.24679985,7.015000153,163.7832642,194.760437,161.3764801,160.2893829,276.7841492,146.0885925,141.5166321,328.4049072,0.99604538,0.00395458,0.001936909,0.000179252
2021-01-25,17:36:43,4.247200012,7.015100098,163.7822113,194.757309,161.3754425,160.2889557,276.7852783,146.0886536,141.5166016,328.4049072,0.99604538,0.00395458,0.001958414,0.000179252
2021-01-25,17:36:44,4.247000122,7.015200043,163.7822113,194.7548218,161.3749237,160.2890472,276.7856445,146.0884857,141.5166931,328.5101929,0.99604538,0.00395458,0.001958414,0.000179442
2021-01-25,17:36:45,4.247200012,7.015399933,163.7822113,194.7526398,161.3771973,160.2896881,276.7834167,146.0883179,141.5168915,328.5101929,0.99604538,0.00395458,0.001958414,0.000179442
2021-01-25,17:36:46,4.247000122,7.015299988,163.7822113,194.7481537,161.3762817,160.2896271,276.7836914,146.087677,141.5174255,328.5101929,0.99604538,0.00395458,0.001975722,0.000179442
2021-01-25,17:36:47,4.246900177,7.015499878,163.7822113,194.7441711,161.375946,160.2893829,276.7840881,146.0872498,141.5178833,328.5101929,0.99604538,0.00395458,0.001975722,0.000179442
2021-01-25,17:36:48,4.246699905,7.015599823,163.7832184,194.7405548,161.3756104,160.2892151,276.7846069,146.0867462,141.5183411,328.5101929,0.99604538,0.00395458,0.001975722,0.000179442
2021-01-25,17:36:49,4.246900177,7.015599823,163.7832184,194.7386627,161.3759918,160.2899017,276.7828979,146.0869751,141.5180511,328.5101929,0.99604538,0.00395458,0.001975722,0.000179442
2021-01-25,17:36:50,4.247000122,7.015699768,163.7832184,194.7352295,161.3766174,160.2893829,276.7840881,146.0867462,141.5182343,328.5101929,0.99604538,0.00395458,0.001975722,0.000179442
2021-01-25,17:36:51,4.246900177,7.015699768,163.7832184,194.732193,161.3760681,160.2897491,276.7832642,146.0865631,141.5184937,328.5101929,0.99604538,0.00395458,0.001975722,0.000179442
2021-01-25,17:36:52,4.24679985,7.015799713,163.7832184,194.7289276,161.3764038,160.2894897,276.7839355,146.0855865,141.5193176,328.5101929,0.99604538,0.00395458,0.001975722,0.000179442
2021-01-25,17:36:53,4.247000122,7.015799713,163.7832184,194.7259674,161.3761749,160.2896271,276.7835388,146.0849457,141.5198669,328.5101929,0.996029587,0.00397044,0.001975722,0.000179442
2021-01-25,17:36:54,4.24679985,7.016000366,163.7832184,194.7214661,161.3757172,160.2892151,276.7845154,146.0847778,141.5200348,328.5101929,0.996029587,0.00397044,0.001975722,0.000179442
2021-01-25,17:36:55,4.247200012,7.015899658,163.7832184,194.7199554,161.3770447,160.2896271,276.7836914,146.0849457,141.5198517,328.5101929,0.996029587,0.00397044,0.001975722,0.000179442
2021-01-25,17:36:56,4.247100067,7.016000366,163.7832184,194.7157135,161.3762054,160.2894897,276.7834473,146.0850525,141.5198059,328.5101929,0.996029587,0.00397044,0.001975722,0.000179442
2021-01-25,17:36:57,4.247000122,7.016100311,163.7832184,194.7118988,161.3766632,160.2890472,276.7850342,146.0843353,141.5204468,328.5101929,0.996029587,0.00397044,0.001975722,0.000179442
2021-01-25,17:36:58,4.247200012,7.016100311,163.784256,194.7094574,161.3770294,160.2899628,276.7827759,146.0839844,141.5207367,328.5101929,0.996029587,0.00397044,0.001975722,0.000179442
2021-01-25,17:36:59,4.247100067,7.016000366,163.784256,194.7070923,161.3763275,160.2897491,276.7832642,146.0832977,141.5213318,328.5101929,0.996029587,0.00397044,0.001975722,0.000179442
2021-01-25,17:37:00,4.247299957,7.016100311,163.784256,194.7031555,161.3758545,160.2894287,276.7840271,146.0829315,141.5216522,328.5101929,0.996029587,0.00397044,0.001975722,0.000179442
2021-01-25,17:37:01,4.247000122,7.016100311,163.784256,194.7015839,161.376709,160.2892761,276.7843628,146.0822296,141.5222321,328.5101929,0.996029587,0.00397044,0.001975722,0.000179231
2021-01-25,17:37:02,4.247100067,7.016100311,163.784256,194.697464,161.376236,160.2900696,276.7823181,146.0821228,141.5221558,328.5101929,0.996029587,0.00397044,0.001975722,0.000179231
2021-01-25,17:37:03,4.247000122,7.016200256,163.784256,194.6951294,161.3758087,160.2896881,276.7833252,146.081955,141.522522,328.5101929,0.996160507,0.00383949,0.001975722,0.000179231
2021-01-25,17:37:04,4.247200012,7.016200256,163.784256,194.691452,161.3769684,160.2894287,276.7839966,146.0816803,141.5226746,328.5101929,0.996160507,0.00383949,0.001975722,0.000179231
2021-01-25,17:37:05,4.246900177,7.016100311,163.7852783,194.6889954,161.3765411,160.2899628,276.7827759,146.0800171,141.5242004,328.5101929,0.996160507,0.00383949,0.001975722,0.000179231
2021-01-25,17:37:06,4.247100067,7.016200256,163.7852783,194.6855164,161.3762054,160.2896271,276.7835083,146.0810699,141.5232849,328.5101929,0.996160507,0.00383949,0.001975722,0.000179231
2021-01-25,17:37:07,4.246900177,7.016100311,163.7852783,194.6823273,161.3764648,160.2896881,276.7833862,146.080368,141.5238495,328.5101929,0.996160507,0.00383949,0.001975722,0.000179231
2021-01-25,17:37:08,4.247100067,7.016200256,163.7852783,194.6800232,161.3769531,160.2899628,276.7827148,146.0797577,141.5244446,328.5101929,0.996160507,0.00383949,0.001975722,0.000179231
2021-01-25,17:37:09,4.247000122,7.016100311,163.7852783,194.6766052,161.3766632,160.2900238,276.7824402,146.0799255,141.5242767,328.5101929,0.996160507,0.00383949,0.001975722,0.000179231
2021-01-25,17:37:10,4.24679985,7.016200256,163.7852783,194.6737366,161.3761139,160.2897491,276.7832947,146.0792236,141.5248413,328.5101929,0.996160507,0.00383949,0.001975722,0.000179231
2021-01-25,17:37:11,4.246900177,7.016100311,163.7852783,194.6707001,161.3759003,160.2899628,276.7826538,146.0779572,141.5259552,328.5101929,0.996160507,0.00383949,0.001975722,0.000179287
2021-01-25,17:37:12,4.247000122,7.016200256,163.7852783,194.6672211,161.3762665,160.2899017,276.7828064,146.0786133,141.5254974,328.5101929,0.996160507,0.00383949,0.001975722,0.000179287
2021-01-25,17:37:13,4.24679985,7.016100311,163.7852783,194.66539,161.3777618,160.2902527,276.7818604,146.0783386,141.5256805,328.5101929,0.996160507,0.00383949,0.001975722,0.000179287
2021-01-25,17:37:14,4.247100067,7.016100311,163.7852783,194.6625061,161.3767853,160.289856,276.7829285,146.0777893,141.5261841,328.5101929,0.996160507,0.00383949,0.001975722,0.000179287
2021-01-25,17:37:15,4.246900177,7.016100311,163.7852783,194.6596069,161.3765106,160.2901306,276.782135,146.0765533,141.5272522,328.5101929,0.996160507,0.00383949,0.001975722,0.000179287
2021-01-25,17:37:16,4.247000122,7.016000366,163.7862854,194.6558838,161.37677,160.2895508,276.7838135,146.0764923,141.5273438,328.5101929,0.996160507,0.00383949,0.001975722,0.000179287
2021-01-25,17:37:17,4.247100067,7.016000366,163.7862854,194.653656,161.3776245,160.2899017,276.7828979,146.0754089,141.5282593,328.5101929,0.996160507,0.00383949,0.001894337,0.000179287
2021-01-25,17:37:18,4.247100067,7.016000366,163.7862854,194.6500854,161.3775635,160.2900238,276.7825928,146.0750732,141.5285797,328.5101929,0.996160507,0.00383949,0.001894337,0.000179287
2021-01-25,17:37:19,4.247000122,7.016000366,163.7862854,194.647934,161.3777618,160.2898102,276.7830811,146.0757599,141.5279388,328.5101929,0.996061325,0.00393867,0.001894337,0.000179201
