date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:37:20,4.247200012,7.016000366,163.7862854,194.6451874,161.3758087,160.2901917,276.7821045,146.0746307,141.5289307,328.5101929,0.996061325,0.00393867,0.001894337,0.000179201
2021-01-25,17:37:21,4.24679985,7.015899658,163.7862854,194.6420898,161.37677,160.2904663,276.781189,146.0742645,141.5292511,328.5101929,0.996061325,0.00393867,0.001894337,0.000179201
2021-01-25,17:37:22,4.247000122,7.015799713,163.7862854,194.6381836,161.3775024,160.2900238,276.7824402,146.0736542,141.5298004,328.5101929,0.996061325,0.00393867,0.001894337,0.000179201
2021-01-25,17:37:23,4.247100067,7.015899658,163.7872925,194.6356964,161.376358,160.2896271,276.7834473,146.0735474,141.5298615,328.5101929,0.996061325,0.00393867,0.001894337,0.000179201
2021-01-25,17:37:24,4.247200012,7.015799713,163.7872925,194.6331787,161.3768005,160.289856,276.78302,146.0723267,141.5309448,328.5101929,0.996061325,0.00393867,0.001894337,0.000179201
2021-01-25,17:37:25,4.247000122,7.015699768,163.7872925,194.6304321,161.3770599,160.2896271,276.7835999,146.071701,141.5315094,328.5101929,0.996061325,0.00393867,0.001894337,0.000179481
2021-01-25,17:37:26,4.247100067,7.015699768,163.7872925,194.626709,161.3759918,160.2902832,276.7817383,146.072052,141.53125,328.5101929,0.996061325,0.00393867,0.001894337,0.000179481
2021-01-25,17:37:27,4.247000122,7.015699768,163.7872925,194.6249237,161.3773651,160.2901306,276.7822266,146.0723267,141.5309753,328.5101929,0.996061325,0.00393867,0.001894337,0.000179481
2021-01-25,17:37:28,4.247200012,7.015599823,163.7872925,194.622818,161.3777008,160.2899628,276.7827454,146.0710144,141.5321808,328.5101929,0.996061325,0.00393867,0.001894337,0.00017932
2021-01-25,17:37:29,4.247100067,7.015599823,163.7872925,194.6183167,161.3772278,160.289856,276.782959,146.0708008,141.5322723,328.5101929,0.996148605,0.00385141,0.001871608,0.000179372
2021-01-25,17:37:30,4.247000122,7.015499878,163.7872925,194.616806,161.3769836,160.2893829,276.7841492,146.0710907,141.5320129,328.5101929,0.996148605,0.00385141,0.001871608,0.000179372
2021-01-25,17:37:31,4.247200012,7.015499878,163.7872925,194.6142883,161.3774109,160.2898102,276.7832031,146.0701904,141.5328064,328.5101929,0.996148605,0.00385141,0.001871608,0.000179372
2021-01-25,17:37:32,4.247100067,7.015399933,163.7872925,194.6104584,161.3764954,160.2901917,276.7821045,146.0698242,141.5330811,328.5101929,0.996148605,0.00385141,0.001871608,0.000179372
2021-01-25,17:37:33,4.247200012,7.015299988,163.7872925,194.6079865,161.3782043,160.2899628,276.7827148,146.0695801,141.5333557,328.5101929,0.996148605,0.00385141,0.001871608,0.000179372
2021-01-25,17:37:34,4.247100067,7.015299988,163.7872925,194.6057281,161.377243,160.2898102,276.7830811,146.0686035,141.5342407,328.5101929,0.996148605,0.00385141,0.001871608,0.000179372
2021-01-25,17:37:35,4.247000122,7.015299988,163.7872925,194.6029968,161.3766327,160.2901306,276.782135,146.0686035,141.5341492,328.5101929,0.996148605,0.00385141,0.001871608,0.000179372
2021-01-25,17:37:36,4.247200012,7.015200043,163.7882996,194.600296,161.3764191,160.2899628,276.7827454,146.0680695,141.534729,328.5101929,0.996148605,0.00385141,0.001871608,0.000179372
2021-01-25,17:37:37,4.247000122,7.015200043,163.7882996,194.5976868,161.3778534,160.2896271,276.7835693,146.0679779,141.5348206,328.5101929,0.996116867,0.00388312,0.001877028,0.000179372
2021-01-25,17:37:38,4.247200012,7.015100098,163.7882996,194.5956116,161.3765869,160.2900238,276.7826233,146.0673676,141.5352936,328.5101929,0.996160507,0.00383949,0.001876678,0.000179485
2021-01-25,17:37:39,4.247000122,7.015000153,163.7882996,194.5924377,161.3773804,160.2896271,276.7834778,146.0662994,141.5362244,327.0563354,0.996160507,0.00383949,0.001876678,0.000179485
2021-01-25,17:37:40,4.246900177,7.015000153,163.7882996,194.5909882,161.3782654,160.2893829,276.7842102,146.0668335,141.5357056,327.0563354,0.996160507,0.00383949,0.001876678,0.000179485
2021-01-25,17:37:41,4.247100067,7.015000153,163.7882996,194.5887299,161.3767548,160.2896881,276.7833557,146.0658569,141.5365448,327.0563354,0.996160507,0.00383949,0.001876678,0.000179485
2021-01-25,17:37:42,4.246900177,7.014900208,163.7882996,194.5847778,161.377182,160.2899628,276.7827454,146.0656738,141.5367737,327.0563354,0.996160507,0.00383949,0.001876678,0.000179322
2021-01-25,17:37:43,4.247000122,7.014800262,163.7882996,194.5822144,161.3770752,160.2893829,276.7841492,146.065155,141.5372467,327.0563354,0.996160507,0.00383949,0.001876678,0.000179322
2021-01-25,17:37:44,4.247100067,7.014700317,163.7882996,194.5805359,161.3776703,160.2900696,276.7822571,146.0648956,141.5374146,327.0563354,0.996160507,0.00383949,0.001876678,0.000179322
2021-01-25,17:37:45,4.24679985,7.014600372,163.7882996,194.5762024,161.3764038,160.2896881,276.7834167,146.0652466,141.5371246,327.0563354,0.996160507,0.00383949,0.001876678,0.000179322
2021-01-25,17:37:46,4.247000122,7.014700317,163.7882996,194.5750122,161.3775024,160.289856,276.7829895,146.0647125,141.5375519,327.0563354,0.996160507,0.00383949,0.001876678,0.000179322
2021-01-25,17:37:47,4.247100067,7.014600372,163.7882996,194.5724335,161.3772278,160.2900238,276.7826233,146.0640259,141.5382233,327.0563354,0.996160507,0.00383949,0.001876678,0.000179322
2021-01-25,17:37:48,4.246900177,7.014499664,163.7893524,194.5693207,161.3777161,160.2892151,276.7846069,146.0631104,141.5390015,327.0563354,0.996160507,0.00383949,0.001876678,0.000179322
2021-01-25,17:37:49,4.247100067,7.014299774,163.7893524,194.5670624,161.3778992,160.2894897,276.783905,146.063385,141.5387421,326.9222107,0.996132736,0.00386726,0.001884458,0.00017929
2021-01-25,17:37:50,4.246900177,7.014299774,163.7893524,194.5636139,161.3766174,160.2892151,276.784729,146.0626678,141.5393677,326.9222107,0.996132736,0.00386726,0.001884458,0.00017929
2021-01-25,17:37:51,4.247000122,7.014299774,163.7893524,194.5615234,161.3772583,160.2894287,276.7839661,146.0623322,141.5396423,326.9222107,0.996132736,0.00386726,0.001884458,0.00017929
2021-01-25,17:37:52,4.247100067,7.014199829,163.7893524,194.5596313,161.3768616,160.2897491,276.7832031,146.0622253,141.5397949,326.9222107,0.996132736,0.00386726,0.001884458,0.00017929
2021-01-25,17:37:53,4.247000122,7.014099884,163.7893524,194.5570831,161.3775024,160.2899017,276.7828369,146.0619659,141.5400238,326.9222107,0.996132736,0.00386726,0.001884458,0.00017929
2021-01-25,17:37:54,4.247100067,7.013999939,163.7893524,194.5546112,161.3764496,160.2894287,276.7839661,146.061615,141.5402679,326.9222107,0.996132736,0.00386726,0.001884458,0.00017929
2021-01-25,17:37:55,4.247000122,7.013899994,163.7893524,194.5521545,161.3767242,160.2893219,276.7842712,146.0606384,141.541153,326.9222107,0.996132736,0.00386726,0.001884458,0.00017929
2021-01-25,17:37:56,4.246900177,7.013899994,163.7893524,194.5494843,161.3763733,160.2896271,276.7835693,146.0604706,141.5413666,326.9222107,0.996132736,0.00386726,0.001884458,0.00017929
2021-01-25,17:37:57,4.247100067,7.013700104,163.7904053,194.5473938,161.3753204,160.2889557,276.7854004,146.0600281,141.5416565,326.9222107,0.996132736,0.00386726,0.001884458,0.00017929
2021-01-25,17:37:58,4.246900177,7.013600159,163.7904053,194.5445251,161.3761139,160.2895508,276.783783,146.0607452,141.5410767,326.9222107,0.996132736,0.00386726,0.001884458,0.00017929
2021-01-25,17:37:59,4.247000122,7.013600159,163.7904053,194.5429535,161.3757935,160.2894287,276.7840271,146.0589447,141.5426178,326.9222107,0.996136627,0.00386333,0.001884458,0.00017929
2021-01-25,17:38:00,4.24679985,7.013500214,163.7904053,194.5406036,161.3746033,160.2892151,276.784729,146.05867,141.5428772,326.9222107,0.996136627,0.00386333,0.001884458,0.00017929
2021-01-25,17:38:01,4.246699905,7.013400269,163.7904053,194.5374908,161.3740845,160.2889557,276.7852783,146.0591431,141.5424957,326.9222107,0.996172333,0.00382763,0.001869073,0.00017929
2021-01-25,17:38:02,4.247000122,7.013300323,163.7904053,194.5343475,161.3753967,160.2898102,276.7831421,146.0575409,141.543869,326.9222107,0.996172333,0.00382763,0.001869073,0.00017929
2021-01-25,17:38:03,4.24679985,7.013200378,163.7904053,194.5323792,161.3743591,160.2891083,276.7849731,146.0584259,141.5431213,326.9222107,0.996172333,0.00382763,0.001869073,0.00017929
2021-01-25,17:38:04,4.246900177,7.013200378,163.7904053,194.5305939,161.374588,160.2893829,276.7841797,146.058075,141.5433655,326.9222107,0.996172333,0.00382763,0.001869073,0.00017929
2021-01-25,17:38:05,4.24679985,7.01309967,163.7904053,194.52771,161.3744965,160.2891541,276.7848816,146.0570984,141.5442352,326.9222107,0.996172333,0.00382763,0.001869073,0.00017929
2021-01-25,17:38:06,4.247000122,7.012999725,163.7904053,194.5263824,161.3742218,160.2888947,276.785553,146.0566406,141.5446777,326.9222107,0.996172333,0.00382763,0.001869073,0.00017929
2021-01-25,17:38:07,4.24679985,7.01289978,163.7904053,194.5235291,161.3735657,160.2887115,276.7859802,146.0570374,141.5443268,326.9222107,0.996172333,0.00382763,0.001869073,0.00017929
2021-01-25,17:38:08,4.247000122,7.012799835,163.7904053,194.5209351,161.3729858,160.2892151,276.7846985,146.0564728,141.5447693,326.9222107,0.996172333,0.00382763,0.001869073,0.00017929
2021-01-25,17:38:09,4.24679985,7.01269989,163.7914581,194.5182495,161.3740234,160.2883911,276.7869873,146.055954,141.5452423,326.9222107,0.996172333,0.00382763,0.001904389,0.00017929
2021-01-25,17:38:10,4.246699905,7.012599945,163.7903748,194.5164948,161.3734283,160.2888947,276.7856445,146.0556793,141.5455322,326.9222107,0.996172333,0.00382763,0.001904389,0.00017929
2021-01-25,17:38:11,4.24659996,7.012599945,163.7903748,194.5140839,161.3723907,160.2891083,276.7849426,146.0554352,141.5457458,326.9222107,0.996172333,0.00382763,0.001904389,0.000179202
2021-01-25,17:38:12,4.246900177,7.012400055,163.7903748,194.5122681,161.3730621,160.2883301,276.7870789,146.0554962,141.5456696,326.9222107,0.996172333,0.00382763,0.001904389,0.000179206
2021-01-25,17:38:13,4.246699905,7.0125,163.7903748,194.5103149,161.3716888,160.2889557,276.7853699,146.0549927,141.5461273,326.9222107,0.996172333,0.00382763,0.001904389,0.000179206
2021-01-25,17:38:14,4.24659996,7.012200165,163.7913971,194.507309,161.3723602,160.288559,276.7863464,146.0553284,141.5457916,327.083252,0.996172333,0.00382763,0.001880612,0.000179206
2021-01-25,17:38:15,4.246699905,7.012200165,163.7924042,194.504715,161.3725128,160.2884979,276.7865601,146.0546265,141.5464325,327.083252,0.996172333,0.00382763,0.001880612,0.000179206
2021-01-25,17:38:16,4.24659996,7.01210022,163.7924042,194.5029907,161.3726807,160.28862,276.7863159,146.0546265,141.5464783,327.083252,0.996172333,0.00382763,0.001880612,0.000179206
2021-01-25,17:38:17,4.24679985,7.012000275,163.7924042,194.5007477,161.3714294,160.2884369,276.7868042,146.0545349,141.5465698,327.083252,0.996172333,0.00382763,0.001880612,0.000179206
2021-01-25,17:38:18,4.246500015,7.01190033,163.7924042,194.4976807,161.3711395,160.2880707,276.7878418,146.0537415,141.5472565,327.083252,0.996172333,0.00382763,0.001880612,0.000179206
2021-01-25,17:38:19,4.246699905,7.011799622,163.7924042,194.4956207,161.3708801,160.2884369,276.7868652,146.0526886,141.5481415,327.083252,0.996172333,0.00382763,0.001880612,0.000179206
2021-01-25,17:38:20,4.246500015,7.011699677,163.7924042,194.4931335,161.3713074,160.2888947,276.7856445,146.0536499,141.5473022,327.083252,0.996172333,0.00382763,0.001880612,0.000179206
2021-01-25,17:38:21,4.246699905,7.011599731,163.7924042,194.491684,161.3704224,160.2882233,276.787323,146.0532074,141.5477142,327.083252,0.996172333,0.00382763,0.001880612,0.000179206
2021-01-25,17:38:22,4.246500015,7.011499786,163.7924042,194.4883728,161.3699951,160.2879333,276.788147,146.0528717,141.5480347,327.083252,0.996172333,0.00382763,0.001880612,0.000179206
2021-01-25,17:38:23,4.24659996,7.011399841,163.7924042,194.486969,161.3701477,160.2876129,276.7889709,146.0519714,141.5488129,327.083252,0.996097107,0.00390291,0.001880612,0.000179257
2021-01-25,17:38:24,4.24640007,7.011299896,163.7924042,194.4843445,161.3694611,160.2882233,276.7872925,146.0526886,141.5481873,327.1982117,0.996097107,0.00390291,0.001880612,0.000179257
2021-01-25,17:38:25,4.246699905,7.011199951,163.7934875,194.4814301,161.369873,160.287674,276.7889099,146.0515137,141.5491943,327.1982117,0.996097107,0.00390291,0.001880612,0.000179257
2021-01-25,17:38:26,4.246500015,7.011299896,163.7934875,194.480545,161.3700714,160.288269,276.7871399,146.0520782,141.5487518,327.1982117,0.996097107,0.00390291,0.001880612,0.000179257
2021-01-25,17:38:27,4.24640007,7.011100006,163.7934875,194.4779968,161.3688507,160.2882233,276.7874756,146.0505676,141.5500031,327.1982117,0.996097107,0.00390291,0.001880612,0.000179257
2021-01-25,17:38:28,4.246300125,7.011000061,163.7934875,194.4759369,161.3682709,160.287735,276.7888184,146.0502014,141.5503693,327.1982117,0.996097107,0.00390291,0.001880612,0.000179257
2021-01-25,17:38:29,4.246500015,7.010900116,163.7934875,194.4733734,161.368515,160.2881775,276.7876282,146.0510864,141.5495453,327.1982117,0.996097107,0.00390291,0.001880612,0.000179257
2021-01-25,17:38:30,4.246300125,7.010800171,163.7934875,194.4720001,161.368042,160.2878265,276.7883606,146.0511627,141.549469,327.1982117,0.996097107,0.00390291,0.001880612,0.000179257
2021-01-25,17:38:31,4.246500015,7.010700226,163.7934875,194.4694519,161.3679352,160.2873993,276.7895508,146.0502014,141.5503082,327.1982117,0.996097107,0.00390291,0.001880612,0.000179257
2021-01-25,17:38:32,4.24659996,7.010600281,163.7934875,194.4677429,161.3673553,160.2880096,276.7879944,146.0506439,141.5499573,327.1982117,0.996116867,0.00388312,0.001901854,0.000179257
2021-01-25,17:38:33,4.24640007,7.010500336,163.7924805,194.465683,161.3678589,160.2881165,276.7877808,146.0509033,141.5497437,327.1982117,0.996116867,0.00388312,0.001901854,0.000179257
2021-01-25,17:38:34,4.246500015,7.010500336,163.7924805,194.4633636,161.3675232,160.2875519,276.7891235,146.0496826,141.5508118,327.1982117,0.996116867,0.00388312,0.001901854,0.000179257
2021-01-25,17:38:35,4.246300125,7.010399628,163.7934875,194.4611359,161.3671417,160.2879333,276.7881775,146.0498657,141.5506897,327.1982117,0.996116867,0.00388312,0.001901854,0.000179257
2021-01-25,17:38:36,4.24620018,7.010299683,163.7934875,194.4591217,161.367691,160.287674,276.7889404,146.0493164,141.5510559,327.1982117,0.996116867,0.00388312,0.001901854,0.000179257
2021-01-25,17:38:37,4.246300125,7.010199738,163.7934875,194.4563599,161.3669891,160.2873993,276.7897034,146.0487976,141.5516357,327.1982117,0.996116867,0.00388312,0.001901854,0.000179257
2021-01-25,17:38:38,4.24640007,7.010099792,163.7934875,194.4546051,161.3673553,160.2871857,276.7902222,146.0493164,141.5511017,327.1982117,0.996116867,0.00388312,0.001901854,0.000179257
2021-01-25,17:38:39,4.24620018,7.009999847,163.7934875,194.4531555,161.3667145,160.2875061,276.7893677,146.0482635,141.5520172,327.3128662,0.996116867,0.00388312,0.001901854,0.000179257
2021-01-25,17:38:40,4.246099854,7.009999847,163.7945404,194.451767,161.3661804,160.2871857,276.7902222,146.047821,141.5524445,327.3128662,0.996116867,0.00388312,0.001901854,0.000179257
2021-01-25,17:38:41,4.246300125,7.009899902,163.7935028,194.4481201,161.3655243,160.2877808,276.7885437,146.0487061,141.5516815,327.3128662,0.996116867,0.00388312,0.001901854,0.000179257
2021-01-25,17:38:42,4.246099854,7.009700012,163.7945404,194.4472656,161.3658142,160.2873993,276.7897339,146.0477295,141.5525055,327.3128662,0.996140671,0.00385934,0.001901854,0.000179257
2021-01-25,17:38:43,4.245999908,7.009700012,163.7945404,194.4449463,161.3647614,160.2871857,276.7902222,146.0473785,141.5528259,327.3128662,0.996140671,0.00385934,0.001901854,0.000179257
2021-01-25,17:38:44,4.245899963,7.009600067,163.7945404,194.4433136,161.365097,160.2867279,276.7914429,146.0477295,141.5525208,327.417511,0.996140671,0.00385934,0.001901854,0.000179257
2021-01-25,17:38:45,4.246099854,7.009500122,163.7945404,194.4417877,161.3649292,160.2868958,276.7909546,146.0470123,141.5531311,327.417511,0.996140671,0.00385934,0.001901854,0.000179257
2021-01-25,17:38:46,4.245999908,7.009500122,163.7945404,194.4391937,161.3655396,160.2870636,276.7905273,146.0480042,141.5522919,327.417511,0.996140671,0.00385934,0.001901854,0.000179369
2021-01-25,17:38:47,4.24620018,7.009300232,163.7955627,194.4366608,161.364975,160.2866669,276.791687,146.0465851,141.5535278,327.417511,0.996140671,0.00385934,0.001901854,0.000179369
2021-01-25,17:38:48,4.245999908,7.009200287,163.7944641,194.4346924,161.3638611,160.2870636,276.7904968,146.0470886,141.553009,327.417511,0.996148605,0.00385141,0.001901854,0.000179369
2021-01-25,17:38:49,4.245999908,7.009200287,163.7934265,194.4324341,161.3647003,160.2865753,276.7919922,146.0461426,141.5539246,327.417511,0.996148605,0.00385141,0.001901854,0.000179369
2021-01-25,17:38:50,4.245899963,7.008999634,163.7955017,194.4309387,161.3637695,160.2863312,276.7926636,146.0459747,141.5540314,327.417511,0.996148605,0.00385141,0.001901854,0.000179369
2021-01-25,17:38:51,4.245800018,7.008899689,163.7955017,194.4290771,161.3642426,160.2870178,276.7906799,146.046402,141.5537415,327.417511,0.996148605,0.00385141,0.001901854,0.000179369
2021-01-25,17:38:52,4.245999908,7.008899689,163.7955017,194.4268799,161.3633575,160.2863312,276.7926331,146.0457916,141.554245,327.417511,0.996148605,0.00385141,0.001901854,0.000179369
2021-01-25,17:38:53,4.245899963,7.008799744,163.7955017,194.4250183,161.3637085,160.2864075,276.7923584,146.0452728,141.5547333,327.417511,0.996132736,0.00386726,0.001901854,0.000179482
2021-01-25,17:38:54,4.245600128,7.008699799,163.7955017,194.4223633,161.3645172,160.2866669,276.7917175,146.0447235,141.5551758,327.417511,0.996132736,0.00386726,0.001901854,0.000179482
2021-01-25,17:38:55,4.245800018,7.008599854,163.7955017,194.4219513,161.3629456,160.2866364,276.7918396,146.0456085,141.5543671,327.417511,0.996132736,0.00386726,0.001901854,0.000179482
2021-01-25,17:38:56,4.245700073,7.008599854,163.7955017,194.4199677,161.3624725,160.2863312,276.792511,146.0454407,141.5545654,327.417511,0.996176376,0.00382363,0.001901854,0.000179482
2021-01-25,17:38:57,4.245800018,7.008399963,163.7955017,194.4169617,161.3639069,160.2865143,276.7920837,146.0452728,141.5546417,327.417511,0.996176376,0.00382363,0.001901854,0.000179482
2021-01-25,17:38:58,4.245700073,7.008300018,163.7955017,194.4158936,161.361969,160.2866669,276.7917175,146.0452728,141.5547333,327.417511,0.996176376,0.00382363,0.001901854,0.000179482
2021-01-25,17:38:59,4.245600128,7.008399963,163.7955017,194.4133759,161.3626709,160.2865143,276.7921143,146.0452728,141.5546265,327.5466003,0.996176376,0.00382363,0.001901854,0.000179482
2021-01-25,17:39:00,4.245700073,7.008200073,163.7955017,194.410614,161.362442,160.2859955,276.7934265,146.0449066,141.5550232,327.5466003,0.996176376,0.00382363,0.001901854,0.000179482
2021-01-25,17:39:01,4.245399857,7.008100128,163.7955017,194.4096069,161.3616943,160.2862854,276.7927246,146.044281,141.5555115,327.5466003,0.996176376,0.00382363,0.001901854,0.000179482
2021-01-25,17:39:02,4.245600128,7.008000183,163.7955017,194.4075928,161.3624878,160.2858429,276.7939758,146.0440979,141.5557709,327.5466003,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:03,4.245299911,7.007900238,163.7955017,194.4059601,161.3621368,160.2860565,276.7932434,146.0443573,141.5554657,327.5466003,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:04,4.245600128,7.008000183,163.7955017,194.4042358,161.3617554,160.2857208,276.7941895,146.0440979,141.5556793,327.5466003,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:05,4.245399857,7.007800293,163.7955017,194.4013062,161.3615265,160.2861328,276.7931519,146.0437317,141.556015,327.5466003,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:06,4.245500183,7.007700348,163.7955017,194.3999023,161.36203,160.2857819,276.7940063,146.0435638,141.5561676,327.5466003,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:07,4.245299911,7.007700348,163.796524,194.3973236,161.3625183,160.2859497,276.7936707,146.0433044,141.556427,327.5466003,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:08,4.245399857,7.007499695,163.796524,194.3969879,161.3616943,160.285553,276.7946472,146.0440979,141.5556641,327.5466003,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:09,4.245299911,7.00759964,163.796524,194.3946075,161.3611145,160.2856598,276.794281,146.043045,141.5566254,327.5466003,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:10,4.245299911,7.00739975,163.796524,194.3929291,161.3607025,160.2854309,276.7950134,146.0424347,141.5571594,327.5466003,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:11,4.245199966,7.007299805,163.796524,194.3907928,161.3612976,160.2850494,276.7961121,146.0438385,141.5559692,327.5466003,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:12,4.245299911,7.00719986,163.796524,194.3887787,161.3600769,160.2858429,276.7939453,146.0431213,141.5565186,327.5466003,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:13,4.245100021,7.007099915,163.796524,194.3874359,161.3604584,160.2854309,276.7949524,146.042511,141.5570984,327.5466003,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:14,4.245199966,7.007099915,163.796524,194.3851929,161.3610382,160.2852631,276.7945557,146.0427094,141.5569763,327.6504211,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:15,4.245100021,7.006999969,163.796524,194.3838654,161.3613739,160.2854767,276.7960815,146.0424347,141.5571594,327.6504211,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:16,4.245299911,7.006999969,163.796524,194.3812714,161.36026,160.2850037,276.7957458,146.0428772,141.5568237,327.6504211,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:17,4.244900131,7.006900024,163.796524,194.3800812,161.3604736,160.2848358,276.7966614,146.041626,141.5578918,327.6504211,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:18,4.245199966,7.006800079,163.7975311,194.3783875,161.3600922,160.2853851,276.7950439,146.0421448,141.5574341,327.6504211,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:19,4.245000076,7.006700134,163.7975311,194.3750763,161.3595123,160.2850037,276.7961426,146.0423126,141.5571899,327.6504211,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:20,4.245199966,7.006600189,163.7986145,194.3742523,161.3602295,160.2852631,276.7954102,146.0421448,141.5574188,327.6504211,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:21,4.245000076,7.006700134,163.7976074,194.3716278,161.3591919,160.2846985,276.7969055,146.0418091,141.5577545,327.6504211,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:22,4.245100021,7.006400299,163.7976074,194.3705444,161.3596649,160.2850952,276.7959595,146.0421448,141.5574036,327.6504211,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:23,4.244900131,7.006400299,163.7976074,194.3696747,161.3587036,160.2845459,276.7973633,146.0413513,141.5581055,327.6504211,0.996176376,0.00382363,0.001911733,0.000179482
2021-01-25,17:39:24,4.245100021,7.006300354,163.7976074,194.3673706,161.3600159,160.2846527,276.7970276,146.041275,141.558197,327.6504211,0.995946274,0.00405371,0.001911733,0.000179482
2021-01-25,17:39:25,4.244900131,7.006400299,163.7976074,194.3648529,161.3587189,160.2848358,276.7965088,146.0418091,141.557724,327.6504211,0.995946274,0.00405371,0.001911733,0.000179482
2021-01-25,17:39:26,4.244800186,7.006199646,163.7976074,194.363205,161.3597565,160.2847595,276.7968445,146.0411835,141.5582733,327.6504211,0.995946274,0.00405371,0.001935248,0.000179482
2021-01-25,17:39:27,4.244800186,7.006099701,163.7976074,194.3614655,161.3592072,160.2849426,276.7962952,146.041275,141.558197,327.6504211,0.995946274,0.00405371,0.001935248,0.000179482
2021-01-25,17:39:28,4.244599915,7.005999756,163.7976074,194.3596191,161.3587036,160.2845001,276.7975769,146.0408478,141.5585938,327.6504211,0.995946274,0.00405371,0.001935248,0.000179482
2021-01-25,17:39:29,4.24469986,7.005999756,163.7986145,194.3585052,161.3591461,160.2846069,276.7971802,146.0411072,141.5583496,327.8005371,0.995946274,0.00405371,0.001935248,0.000179482
2021-01-25,17:39:30,4.244499969,7.005899811,163.7986145,194.3568726,161.3578491,160.2841797,276.7983704,146.0406494,141.5587463,327.8005371,0.995946274,0.00405371,0.001935248,0.000179482
2021-01-25,17:39:31,4.244599915,7.005799866,163.7975922,194.3547516,161.3587189,160.2844391,276.7977905,146.0411835,141.5583191,327.8005371,0.995946274,0.00405371,0.001899144,0.000179482
2021-01-25,17:39:32,4.244300079,7.005699921,163.7975922,194.3531799,161.3589325,160.2845459,276.7973938,146.0409241,141.5584869,327.8005371,0.995946274,0.00405371,0.001899144,0.000179482
2021-01-25,17:39:33,4.244499969,7.005599976,163.7975922,194.3512268,161.3577423,160.2837219,276.7997742,146.0407562,141.5586243,327.8005371,0.995946274,0.00405371,0.001899144,0.000179482
2021-01-25,17:39:34,4.244300079,7.005599976,163.7986145,194.3490143,161.3592529,160.2839966,276.7989807,146.0405731,141.5588531,327.8005371,0.995946274,0.00405371,0.001899144,0.000179482
2021-01-25,17:39:35,4.244300079,7.005500031,163.7986145,194.3471069,161.3575592,160.2835541,276.8001099,146.0400238,141.5592957,327.8005371,0.995946274,0.00405371,0.001899144,0.000179482
2021-01-25,17:39:36,4.244200134,7.005400085,163.7996216,194.345108,161.3580322,160.2838898,276.7992554,146.0406494,141.5586853,327.8005371,0.995946274,0.00405371,0.001899144,0.000179482
2021-01-25,17:39:37,4.244100189,7.00530014,163.7985687,194.3440399,161.3578033,160.2845459,276.7973022,146.0398407,141.5594788,327.8005371,0.995946274,0.00405371,0.001886993,0.000179482
2021-01-25,17:39:38,4.243999863,7.005200195,163.7995758,194.342041,161.357666,160.2834625,276.8004456,146.0404663,141.5589294,327.8005371,0.995946274,0.00405371,0.001886993,0.000179482
2021-01-25,17:39:39,4.244200134,7.005200195,163.7995758,194.3406372,161.3571472,160.2832947,276.8009644,146.0399475,141.5593872,327.9218445,0.996061325,0.00393867,0.001886993,0.000179482
2021-01-25,17:39:40,4.244300079,7.00510025,163.7995758,194.3385925,161.3575592,160.2835541,276.8000793,146.0401306,141.5591888,327.9218445,0.996061325,0.00393867,0.001886993,0.000179482
2021-01-25,17:39:41,4.244200134,7.00510025,163.7985687,194.3363342,161.3576813,160.2838898,276.7992859,146.0396729,141.5596161,327.9218445,0.996085205,0.00391483,0.001886993,0.000179482
2021-01-25,17:39:42,4.243999863,7.005000305,163.7996063,194.3347321,161.3580322,160.2830048,276.8017273,146.0393982,141.559845,327.9218445,0.996085205,0.00391483,0.001886993,0.000179482
2021-01-25,17:39:43,4.244200134,7.004799652,163.7996063,194.3340302,161.3573151,160.2830963,276.8012695,146.0395813,141.5596313,327.9218445,0.996164475,0.00383555,0.001886993,0.000179482
2021-01-25,17:39:44,4.243999863,7.004799652,163.7996063,194.3321075,161.3578186,160.283493,276.8002625,146.0399475,141.5593872,327.9218445,0.996164475,0.00383555,0.001886993,0.000179482
2021-01-25,17:39:45,4.243899918,7.004699707,163.7996063,194.3303528,161.3566132,160.2825012,276.8029785,146.0390015,141.5602112,327.9218445,0.996164475,0.00383555,0.001886993,0.000179482
2021-01-25,17:39:46,4.243799973,7.004599762,163.7996063,194.3286896,161.3576965,160.2829437,276.8018494,146.0395813,141.5596313,327.9218445,0.996164475,0.00383555,0.001886993,0.000179371
2021-01-25,17:39:47,4.243999863,7.004499817,163.7996063,194.3276672,161.3582764,160.2826233,276.8025818,146.0396729,141.5597229,327.9218445,0.996164475,0.00383555,0.001886993,0.000179371
2021-01-25,17:39:48,4.243899918,7.004499817,163.7996063,194.3250732,161.3563843,160.2826233,276.8027954,146.0390015,141.5602264,327.9218445,0.996164475,0.00383555,0.001886993,0.000179371
2021-01-25,17:39:49,4.243700027,7.004399872,163.7996063,194.3235016,161.3570557,160.2827759,276.8021851,146.0388947,141.5602875,327.9218445,0.996164475,0.00383555,0.001886993,0.000179371
2021-01-25,17:39:50,4.243799973,7.004299927,163.7996063,194.3217468,161.3580933,160.2830658,276.8015137,146.0383759,141.5607147,327.9218445,0.996164475,0.00383555,0.001886993,0.000179371
2021-01-25,17:39:51,4.243700027,7.004399872,163.7996063,194.3202667,161.3562012,160.2827759,276.8022766,146.0388184,141.5603638,327.9218445,0.996164475,0.00383555,0.001886993,0.000179371
2021-01-25,17:39:52,4.243799973,7.004100037,163.7996063,194.3180389,161.3568726,160.2826843,276.8024902,146.0391693,141.5601044,327.9218445,0.996164475,0.00383555,0.001886993,0.000179371
2021-01-25,17:39:53,4.243500137,7.004199982,163.7996063,194.3166962,161.3570862,160.2829437,276.8018799,146.0382843,141.560791,327.9218445,0.996164475,0.00383555,0.001886993,0.000179371
2021-01-25,17:39:54,4.243399811,7.004000092,163.7996063,194.3150635,161.3566589,160.2821655,276.8039856,146.0379333,141.5611572,327.9218445,0.996164475,0.00383555,0.001867674,0.000179371
2021-01-25,17:39:55,4.243500137,7.003900146,163.8007202,194.3124542,161.3567963,160.2827454,276.8023376,146.0383759,141.5607758,327.9218445,0.996172333,0.00382763,0.001867674,0.000179371
2021-01-25,17:39:56,4.243600082,7.003900146,163.8007202,194.3111572,161.3556976,160.2825012,276.8030396,146.0382843,141.5606842,327.9218445,0.996164475,0.00383555,0.001904564,0.000179371
2021-01-25,17:39:57,4.243299866,7.003800201,163.8007202,194.3097839,161.3567352,160.2822723,276.8035889,146.0383759,141.5607758,327.9218445,0.996164475,0.00383555,0.001904564,0.000179371
2021-01-25,17:39:58,4.243399811,7.003700256,163.8007202,194.3081665,161.3569489,160.2819977,276.8043823,146.038208,141.5609589,327.9218445,0.996081238,0.00391882,0.001905264,0.000179284
2021-01-25,17:39:59,4.243299866,7.003600311,163.8007202,194.3069763,161.3561401,160.2821655,276.8039856,146.0379333,141.5611725,328.0263062,0.996081238,0.00391882,0.001905264,0.000179284
2021-01-25,17:40:00,4.243500137,7.003500366,163.8017731,194.3045959,161.3562012,160.2821045,276.8040466,146.037674,141.5613403,328.0263062,0.996081238,0.00391882,0.001905264,0.000179284
2021-01-25,17:40:01,4.243199921,7.003399658,163.8006897,194.3031769,161.3556366,160.2818298,276.8049011,146.0377655,141.5612488,328.0263062,0.996081238,0.00391882,0.001905264,0.000179284
2021-01-25,17:40:02,4.243299866,7.003500366,163.8017731,194.3018799,161.3566742,160.2818909,276.8045959,146.0382843,141.560791,328.0263062,0.996081238,0.00391882,0.001905264,0.000179284
2021-01-25,17:40:03,4.243299866,7.003299713,163.8017731,194.2991486,161.3563385,160.2817688,276.8049927,146.037674,141.5613556,328.0263062,0.996081238,0.00391882,0.001905264,0.000179284
2021-01-25,17:40:04,4.243199921,7.003199768,163.800766,194.2987823,161.3557281,160.2817078,276.8051453,146.0370331,141.5619812,328.0263062,0.996081238,0.00391882,0.001905264,0.000179284
2021-01-25,17:40:05,4.243000031,7.003099823,163.800766,194.296524,161.3554535,160.2818298,276.8049316,146.0374756,141.561554,328.0263062,0.996081238,0.00391882,0.001905264,0.000179284
2021-01-25,17:40:06,4.243199921,7.002999878,163.8018341,194.2953644,161.3558197,160.2812653,276.8063965,146.0373077,141.5616913,328.0263062,0.996081238,0.00391882,0.001905264,0.000179284
2021-01-25,17:40:07,4.243000031,7.002899933,163.8018341,194.2924652,161.3562775,160.281601,276.8053894,146.0375824,141.5614624,328.0263062,0.996081238,0.00391882,0.001905264,0.000179342
2021-01-25,17:40:08,4.243099976,7.002799988,163.8018341,194.2907715,161.355423,160.2820435,276.8041992,146.0371399,141.5617981,328.0263062,0.996081238,0.00391882,0.001905264,0.000179342
2021-01-25,17:40:09,4.242900085,7.002799988,163.8018341,194.2893219,161.3562164,160.280777,276.8077087,146.0368652,141.5620728,328.0263062,0.996081238,0.00391882,0.001884021,0.000179342
2021-01-25,17:40:10,4.242699814,7.002700043,163.8018341,194.2898407,161.3560638,160.281601,276.8053894,146.0375824,141.5615082,328.0263062,0.996124802,0.00387519,0.001887693,0.000179342
2021-01-25,17:40:11,4.243099976,7.002600098,163.8018341,194.2872925,161.3562622,160.2811127,276.8068848,146.0373077,141.561676,328.0263062,0.996124802,0.00387519,0.001887693,0.000179342
2021-01-25,17:40:12,4.242699814,7.002500153,163.8018341,194.2851563,161.3558044,160.2803802,276.8088379,146.037674,141.5614319,328.0263062,0.996124802,0.00387519,0.001887693,0.000179342
2021-01-25,17:40:13,4.24280014,7.002400208,163.8018341,194.2821045,161.3560486,160.2808838,276.8074341,146.0364227,141.5624542,328.0263062,0.996124802,0.00387519,0.001887693,0.000179342
2021-01-25,17:40:14,4.242699814,7.002400208,163.8018341,194.282547,161.355484,160.2808228,276.8075256,146.0370331,141.5619659,328.0263062,0.996124802,0.00387519,0.001887693,0.000179342
2021-01-25,17:40:15,4.242900085,7.002300262,163.8018341,194.2799988,161.3562927,160.2805939,276.808136,146.0364227,141.5624542,328.0263062,0.996124802,0.00387519,0.001887693,0.000179342
2021-01-25,17:40:16,4.242499924,7.002200317,163.8018341,194.2775116,161.3549805,160.2802734,276.8091125,146.0365906,141.5623016,328.0263062,0.996124802,0.00387519,0.001887693,0.000179342
2021-01-25,17:40:17,4.242699814,7.002100372,163.8018341,194.2760468,161.3559418,160.280777,276.8077393,146.036972,141.5620422,328.0263062,0.996124802,0.00387519,0.001887693,0.000179342
2021-01-25,17:40:18,4.242399979,7.001999664,163.8018341,194.2743835,161.3539734,160.2800598,276.8096008,146.0357208,141.5631256,328.0263062,0.996124802,0.00387519,0.001887693,0.000179342
2021-01-25,17:40:19,4.242599869,7.001899719,163.8018341,194.2728424,161.3560638,160.2802277,276.8092957,146.0362549,141.5626068,328.0263062,0.996093063,0.0039069,0.00190133,0.000179342
2021-01-25,17:40:20,4.242499924,7.001899719,163.8018341,194.2717133,161.3557739,160.2801056,276.8095398,146.0366821,141.5621948,328.0263062,0.996093063,0.0039069,0.00190133,0.000179342
2021-01-25,17:40:21,4.242599869,7.001799774,163.8018341,194.2701416,161.3554382,160.2801666,276.8097229,146.0358887,141.562912,328.0263062,0.996093063,0.0039069,0.001899407,0.000179177
2021-01-25,17:40:22,4.242300034,7.001699829,163.8028717,194.2678223,161.3564911,160.2805481,276.8082886,146.0358887,141.5629425,328.0263062,0.996093063,0.0039069,0.001899407,0.000179177
2021-01-25,17:40:23,4.242499924,7.001699829,163.8028717,194.2670288,161.3546295,160.2802277,276.8092041,146.0354614,141.563324,328.0263062,0.996093063,0.0039069,0.001899407,0.000179177
2021-01-25,17:40:24,4.242200089,7.001599884,163.8028717,194.2645569,161.3543701,160.2800598,276.8097839,146.036499,141.562439,328.1901245,0.996093063,0.0039069,0.001885857,0.000179177
2021-01-25,17:40:25,4.242399979,7.001399994,163.8028717,194.2628479,161.3549347,160.2803192,276.80896,146.0354614,141.5633392,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:26,4.242200089,7.001399994,163.8028717,194.2615204,161.3546295,160.2799225,276.8100281,146.0356293,141.5631409,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:27,4.242300034,7.001300049,163.8028717,194.2595825,161.3552399,160.2797699,276.8104553,146.0357208,141.5630951,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:28,4.242100143,7.001200104,163.8028717,194.2575989,161.355423,160.2800598,276.8096313,146.0350952,141.5636444,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:29,4.242200089,7.001300049,163.8028717,194.2559052,161.3548126,160.2797089,276.8106079,146.0348358,141.563858,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:30,4.241999817,7.001000214,163.8028717,194.2540894,161.3550873,160.2795105,276.8111877,146.0351715,141.5635834,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:31,4.241899872,7.001100159,163.8028717,194.2527618,161.355957,160.2796631,276.8108215,146.0350037,141.5637054,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:32,4.241999817,7.000900269,163.8028717,194.251709,161.354538,160.2793427,276.811676,146.034729,141.5639191,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:33,4.242100143,7.000900269,163.803894,194.2489471,161.3547211,160.2797699,276.8103638,146.0343018,141.5643158,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:34,4.241899872,7.000700378,163.803894,194.247757,161.3556519,160.2792816,276.8119202,146.0349121,141.5637665,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:35,4.241999817,7.000700378,163.803894,194.2452545,161.3548126,160.2789307,276.8128052,146.0346527,141.5640411,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:36,4.241899872,7.00059967,163.803894,194.2446136,161.3544617,160.2794495,276.8114014,146.0345612,141.5639648,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:37,4.241799927,7.000499725,163.803894,194.2420807,161.3552094,160.278656,276.8134155,146.0342255,141.5643616,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:38,4.241899872,7.00039978,163.803894,194.2407532,161.3549957,160.2791138,276.8122559,146.034729,141.5639496,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:39,4.241799927,7.00039978,163.803894,194.2393036,161.3555145,160.2784882,276.8139648,146.0339508,141.5645905,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:40,4.241699982,7.000299835,163.803894,194.2374268,161.3548584,160.2790527,276.812439,146.0343018,141.5643005,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:41,4.241899872,7.00019989,163.803894,194.2350769,161.3546295,160.2783661,276.814209,146.0343933,141.5643311,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:42,4.241500092,7.000099945,163.8049164,194.2341614,161.3543396,160.2790527,276.8124695,146.0342255,141.56427,328.1901245,0.996180267,0.0038197,0.001860943,0.000179262
2021-01-25,17:40:43,4.241699982,7.0,163.8049164,194.2325592,161.3550415,160.2783661,276.8142395,146.0350952,141.5636444,328.1901245,0.996069336,0.00393074,0.001908411,0.000179397
2021-01-25,17:40:44,4.241500092,6.999900055,163.803894,194.2301483,161.3551941,160.2789917,276.8125916,146.0339508,141.5646515,328.1901245,0.996089096,0.00391089,0.001908411,0.000179397
2021-01-25,17:40:45,4.24129982,6.999900055,163.8049469,194.2284546,161.3550262,160.2785492,276.8139343,146.0342255,141.5644531,328.1901245,0.996089096,0.00391089,0.001908411,0.000179397
2021-01-25,17:40:46,4.241600037,6.99980011,163.8049469,194.2269135,161.3560181,160.2781525,276.8148804,146.0338745,141.5647125,328.1901245,0.996089096,0.00391089,0.001908411,0.000179397
2021-01-25,17:40:47,4.241400146,6.999700165,163.8049469,194.2259216,161.3549957,160.278656,276.8134155,146.0335999,141.5649414,328.1901245,0.996089096,0.00391089,0.001908411,0.000179397
2021-01-25,17:40:48,4.24129982,6.99960022,163.8049469,194.2232971,161.3552246,160.2781525,276.8149109,146.0331573,141.5653381,328.1901245,0.996089096,0.00391089,0.001908411,0.000179338
2021-01-25,17:40:49,4.241500092,6.99960022,163.8049469,194.2223358,161.3547211,160.2783661,276.8142395,146.0335083,141.565094,328.1901245,0.996089096,0.00391089,0.001908411,0.000179338
2021-01-25,17:40:50,4.24129982,6.99940033,163.8049469,194.2196045,161.3556519,160.2779388,276.8155212,146.0337067,141.5648499,328.1901245,0.996089096,0.00391089,0.001908411,0.000179338
2021-01-25,17:40:51,4.241500092,6.999299622,163.8049469,194.2189636,161.3552246,160.2781067,276.8149109,146.0333252,141.5652313,328.1901245,0.996089096,0.00391089,0.001908411,0.000179338
2021-01-25,17:40:52,4.24129982,6.99940033,163.8049469,194.2167816,161.355423,160.2778168,276.8157959,146.0335083,141.565094,328.1901245,0.996089096,0.00391089,0.001908411,0.000179338
2021-01-25,17:40:53,4.241199875,6.999299622,163.8049469,194.2150879,161.3552399,160.2776489,276.8162842,146.0331573,141.5653076,328.1901245,0.996089096,0.00391089,0.001908411,0.000179338
2021-01-25,17:40:54,4.241400146,6.999199677,163.8049469,194.2133942,161.3547058,160.2777557,276.815979,146.0335999,141.5650177,328.1901245,0.996089096,0.00391089,0.001908411,0.000179338
2021-01-25,17:40:55,4.24129982,6.999099731,163.8039398,194.210434,161.3552246,160.2774811,276.8167114,146.0326996,141.5657654,328.1901245,0.996093063,0.0039069,0.001908411,0.000179338
2021-01-25,17:40:56,4.24109993,6.998999786,163.8049469,194.2101898,161.3548431,160.27742,276.8169556,146.0323486,141.5660858,328.1901245,0.996093063,0.0039069,0.001908411,0.000179338
2021-01-25,17:40:57,4.241400146,6.998899841,163.806015,194.2074432,161.3550873,160.2775879,276.8163147,146.0330963,141.5653992,328.1901245,0.996093063,0.0039069,0.001908411,0.000179424
2021-01-25,17:40:58,4.24109993,6.998799896,163.806015,194.2069397,161.3547974,160.2771606,276.8175659,146.0328827,141.565567,328.1901245,0.996093063,0.0039069,0.001908411,0.000179424
2021-01-25,17:40:59,4.240999985,6.998699951,163.806015,194.2032166,161.3561554,160.2770996,276.8173828,146.0326996,141.5657654,328.1901245,0.996093063,0.0039069,0.001908411,0.000179424
2021-01-25,17:41:00,4.24090004,6.998699951,163.806015,194.2024078,161.3548584,160.2772522,276.8175049,146.0331573,141.5653229,328.1901245,0.996093063,0.0039069,0.001908411,0.000179424
2021-01-25,17:41:01,4.240999985,6.998600006,163.806015,194.2010345,161.355423,160.2774811,276.8167114,146.0325165,141.5658875,328.1901245,0.996093063,0.0039069,0.001908411,0.000179395
2021-01-25,17:41:02,4.240800095,6.998500061,163.8049927,194.1990814,161.3550873,160.2768707,276.8182983,146.0328827,141.565567,328.1901245,0.996093063,0.0039069,0.001908411,0.000179395
2021-01-25,17:41:03,4.240999985,6.998400116,163.8049927,194.1974945,161.3557739,160.2770996,276.817749,146.0331573,141.5653076,328.1901245,0.996085205,0.00391483,0.001906662,0.000179395
2021-01-25,17:41:04,4.240599823,6.998500061,163.8049927,194.1956787,161.3541412,160.2769928,276.8180847,146.0322571,141.5661316,328.3293152,0.996085205,0.00391483,0.001906662,0.000179395
2021-01-25,17:41:05,4.24090004,6.998300171,163.806015,194.1946106,161.3553314,160.276535,276.8193054,146.0326996,141.5657349,328.3293152,0.996085205,0.00391483,0.001906662,0.000179395
2021-01-25,17:41:06,4.240800095,6.998200226,163.806015,194.1918793,161.3547974,160.2770386,276.8179932,146.032608,141.5658417,328.3293152,0.996085205,0.00391483,0.001906662,0.000179395
2021-01-25,17:41:07,4.240999985,6.998100281,163.806015,194.1897125,161.355545,160.2764893,276.8193665,146.0325165,141.5658875,328.3293152,0.996085205,0.00391483,0.001906662,0.000179395
2021-01-25,17:41:08,4.240800095,7.002500153,163.806015,194.1886597,161.3563843,160.2768402,276.8184814,146.0320892,141.5663147,328.3293152,0.996085205,0.00391483,0.001906662,0.000179395
2021-01-25,17:41:09,4.24070015,7.008300018,163.8070221,194.1865692,161.3547363,160.2764893,276.8194275,146.0318298,141.5664825,328.3293152,0.996085205,0.00391483,0.001924233,0.000179395
2021-01-25,17:41:10,4.24090004,7.009100342,163.8070221,194.1835022,161.3551025,160.2762146,276.8201599,146.0318298,141.5663757,328.3293152,0.996085205,0.00391483,0.001924233,0.000179395
2021-01-25,17:41:11,4.24090004,7.009999847,163.8070221,194.1825409,161.3554993,160.2759857,276.8207703,146.0322571,141.5666046,328.3293152,0.996085205,0.00391483,0.001924233,0.000179369
2021-01-25,17:41:12,4.24109993,7.010600281,163.8070221,194.1805267,161.354187,160.2760468,276.8205566,146.0324402,141.565918,328.3293152,0.996085205,0.00391483,0.001924233,0.000179369
2021-01-25,17:41:13,4.240999985,7.010900116,163.8070221,194.1792297,161.3557739,160.2759399,276.8210144,146.0322571,141.5661316,328.3293152,0.996085205,0.00391483,0.001924233,0.000179369
2021-01-25,17:41:14,4.241199875,7.006800079,163.8070221,194.1768341,161.3550262,160.2763367,276.8199158,146.0326996,141.5657501,328.3293152,0.996085205,0.00391483,0.001924233,0.000179369
2021-01-25,17:41:15,4.24090004,7.008499908,163.8070221,194.1751099,161.3546906,160.2765961,276.8191833,146.0312958,141.5669708,328.3293152,0.996085205,0.00391483,0.001924233,0.000179369
2021-01-25,17:41:16,4.24109993,7.009300232,163.8070221,194.1725006,161.3553619,160.2759857,276.8208008,146.0320892,141.5662537,328.3293152,0.996085205,0.00391483,0.001897309,0.000179369
2021-01-25,17:41:17,4.24090004,7.006400299,163.806015,194.1720123,161.3548279,160.2763824,276.8197632,146.0314636,141.5667877,328.3293152,0.996085205,0.00391483,0.001897309,0.000179369
2021-01-25,17:41:18,4.240800095,7.009400177,163.8070221,194.1699829,161.3542938,160.2760468,276.8206177,146.0316467,141.5669403,328.3293152,0.996085205,0.00391483,0.001897309,0.000179369
2021-01-25,17:41:19,4.240999985,7.00019989,163.8070221,194.1677094,161.3555145,160.2763367,276.8199463,146.0313873,141.5666962,328.3293152,0.996085205,0.00391483,0.001897309,0.000179369
2021-01-25,17:41:20,4.24090004,6.996199799,163.8070221,194.1658783,161.3549194,160.2760468,276.8206177,146.0307617,141.5673981,328.3293152,0.996085205,0.00391483,0.001897309,0.000179369
2021-01-25,17:41:21,4.240800095,6.993000031,163.8070221,194.1638641,161.3558807,160.2763824,276.8197327,146.0312195,141.5670776,328.3293152,0.996085205,0.00391483,0.001897309,0.000179369
2021-01-25,17:41:22,4.240599823,6.991100311,163.8070221,194.1624298,161.3542786,160.2761536,276.820282,146.0310364,141.567215,328.3293152,0.996085205,0.00391483,0.001897309,0.000179369
2021-01-25,17:41:23,4.240800095,6.989700317,163.8080292,194.1604919,161.354599,160.2758179,276.8213196,146.0311279,141.5673218,328.3293152,0.996085205,0.00391483,0.001897309,0.000179369
2021-01-25,17:41:24,4.240599823,6.990499878,163.8070068,194.1589355,161.3554382,160.2758179,276.8211975,146.0304108,141.5677795,328.3293152,0.996085205,0.00391483,0.001897309,0.000179369
2021-01-25,17:41:25,4.24070015,6.991600037,163.8070068,194.1563416,161.3547974,160.27565,276.8216553,146.0306854,141.5675659,328.3293152,0.996085205,0.00391483,0.001897309,0.000179369
2021-01-25,17:41:26,4.240599823,6.996199799,163.8070068,194.1548767,161.3550415,160.2755585,276.8220825,146.0309601,141.5673218,328.3293152,0.996085205,0.00391483,0.001897309,0.000179369
2021-01-25,17:41:27,4.240499878,6.998300171,163.8070068,194.1529694,161.3539429,160.2758789,276.8211365,146.0301514,141.5679932,328.3293152,0.996085205,0.00391483,0.001897309,0.000179369
2021-01-25,17:41:28,4.240599823,6.997100067,163.8070068,194.1509857,161.3556519,160.274765,276.8241272,146.0303192,141.5678406,328.3293152,0.996085205,0.00391483,0.001897309,0.000179369
2021-01-25,17:41:29,4.240399933,6.99960022,163.8080444,194.1486664,161.3551636,160.2751923,276.8229675,146.0298004,141.5683289,328.3293152,0.996140671,0.00385934,0.001897309,0.000179369
2021-01-25,17:41:30,4.240499878,6.998000336,163.8080444,194.1466675,161.3558044,160.2755585,276.8220825,146.0300446,141.5681152,328.3293152,0.996140671,0.00385934,0.001897309,0.000179369
2021-01-25,17:41:31,4.240100098,6.997299957,163.8080444,194.1448975,161.3553925,160.2750854,276.8233032,146.029541,141.5686035,328.3293152,0.996140671,0.00385934,0.001897309,0.000179369
2021-01-25,17:41:32,4.240299988,6.997699738,163.8080444,194.1425781,161.3557129,160.2754822,276.8221741,146.0289764,141.5689545,328.3293152,0.996140671,0.00385934,0.001897309,0.000179369
2021-01-25,17:41:33,4.240200043,6.998000336,163.8090515,194.141037,161.3550873,160.2750397,276.8233337,146.029541,141.5686035,328.3293152,0.996140671,0.00385934,0.001897309,0.000179369
2021-01-25,17:41:34,4.240100098,6.998300171,163.8080292,194.139801,161.3553467,160.274765,276.8241577,146.0290833,141.5689392,328.3293152,0.996140671,0.00385934,0.001897309,0.000179369
2021-01-25,17:41:35,4.240299988,6.998600006,163.8080292,194.1371613,161.3547211,160.2752533,276.8226624,146.0289001,141.5690308,328.3293152,0.996140671,0.00385934,0.001897309,0.000179369
2021-01-25,17:41:36,4.240200043,6.998799896,163.8080292,194.1349792,161.3551178,160.274826,276.8240051,146.0287323,141.5692749,328.3293152,0.996140671,0.00385934,0.001897309,0.000179369
2021-01-25,17:41:37,4.240299988,7.000299835,163.8080292,194.1333771,161.3549957,160.2742615,276.82547,146.0291901,141.5688171,328.3293152,0.996140671,0.00385934,0.001897309,0.000179369
