date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:41:38,4.240100098,7.001699829,163.8080292,194.1306915,161.3551941,160.2740021,276.8262329,146.0283966,141.5695801,328.3293152,0.996140671,0.00385934,0.001897309,0.000179369
2021-01-25,17:41:39,4.240000153,7.002999878,163.8080292,194.1298218,161.3558655,160.2745972,276.8246155,146.029541,141.568573,328.3293152,0.996140671,0.00385934,0.001897309,0.000179369
2021-01-25,17:41:40,4.240200043,7.004100037,163.8090515,194.1282654,161.3553925,160.2740021,276.8262634,146.0290833,141.5689087,328.3293152,0.996140671,0.00385934,0.001897309,0.000179369
2021-01-25,17:41:41,4.240100098,7.005200195,163.8090515,194.1256866,161.3552399,160.2746582,276.8244629,146.0285645,141.5693512,328.3293152,0.996156464,0.00384348,0.001897309,0.000179369
2021-01-25,17:41:42,4.240299988,7.006099701,163.8090515,194.1238098,161.3543091,160.2741547,276.8258057,146.0282898,141.5696259,328.3293152,0.996156464,0.00384348,0.001897309,0.000179369
2021-01-25,17:41:43,4.240499878,7.007099915,163.8090515,194.1213226,161.3550568,160.2742004,276.8255615,146.0290833,141.568924,328.3293152,0.996148605,0.00385141,0.001897309,0.000179369
2021-01-25,17:41:44,4.240299988,7.008000183,163.8090515,194.1200409,161.3549347,160.2745361,276.8247375,146.0283966,141.5695038,328.3293152,0.996148605,0.00385141,0.001897309,0.000179369
2021-01-25,17:41:45,4.240499878,7.008899689,163.8090515,194.1177521,161.3554077,160.2738647,276.8265381,146.0284576,141.5695496,328.3293152,0.996148605,0.00385141,0.001897309,0.000179369
2021-01-25,17:41:46,4.240399933,7.009700012,163.8090515,194.1151886,161.355545,160.2745361,276.8248291,146.0287323,141.5692291,328.3293152,0.996148605,0.00385141,0.001897309,0.000179369
2021-01-25,17:41:47,4.240499878,7.010500336,163.8090515,194.113739,161.3553619,160.2736969,276.8270569,146.028183,141.5697327,328.3293152,0.996148605,0.00385141,0.001897309,0.000179323
2021-01-25,17:41:48,4.240599823,7.011299896,163.8090515,194.1119232,161.3557587,160.2741547,276.8258362,146.0288086,141.5691833,328.3293152,0.996148605,0.00385141,0.001897309,0.000179323
2021-01-25,17:41:49,4.240800095,7.012000275,163.8090515,194.1094971,161.3547821,160.2742615,276.8255005,146.0272217,141.5705414,328.3293152,0.996148605,0.00385141,0.001866275,0.000179404
2021-01-25,17:41:50,4.24070015,7.012799835,163.8090515,194.1075897,161.355545,160.273819,276.8266296,146.0281219,141.5697632,328.3293152,0.996148605,0.00385141,0.001866275,0.000179404
2021-01-25,17:41:51,4.240800095,7.013500214,163.8090515,194.1054535,161.3552246,160.2743683,276.8251648,146.0283966,141.5695496,328.3293152,0.996148605,0.00385141,0.001866275,0.000179404
2021-01-25,17:41:52,4.24090004,7.014199829,163.8090515,194.1026917,161.3556671,160.2747192,276.8243408,146.0277557,141.5700836,328.3293152,0.996148605,0.00385141,0.001866275,0.000179404
2021-01-25,17:41:53,4.24090004,7.014800262,163.8090515,194.101181,161.3552856,160.2738647,276.8265686,146.0275726,141.5702515,328.3293152,0.996140671,0.00385934,0.001866275,0.000179404
2021-01-25,17:41:54,4.24109993,7.015399933,163.8090515,194.1000824,161.3551025,160.2743683,276.8251648,146.0279999,141.5698853,328.3293152,0.996140671,0.00385934,0.001866275,0.000179404
2021-01-25,17:41:55,4.24090004,7.016100311,163.8090515,194.0970612,161.3556366,160.2741547,276.8258667,146.0267029,141.5710449,328.3293152,0.996140671,0.00385934,0.001866275,0.000179404
2021-01-25,17:41:56,4.241199875,7.016699982,163.8090515,194.0954742,161.3553162,160.2744293,276.8251343,146.0274048,141.5704041,328.3293152,0.996140671,0.00385934,0.001866275,0.000179404
2021-01-25,17:41:57,4.24109993,7.017299652,163.8100891,194.0931396,161.3546448,160.2739258,276.826416,146.0266113,141.571167,328.3293152,0.996140671,0.00385934,0.001866275,0.000179404
2021-01-25,17:41:58,4.24129982,7.01780014,163.8100891,194.0914001,161.3551636,160.2746582,276.8244629,146.0262604,141.5713959,328.3293152,0.996140671,0.00385934,0.001863478,0.000179404
2021-01-25,17:41:59,4.241400146,7.018299866,163.8100891,194.0887146,161.3553619,160.2743683,276.8251953,146.0260925,141.5715485,328.3293152,0.996140671,0.00385934,0.001863478,0.000179404
2021-01-25,17:42:00,4.241600037,7.018800354,163.8090668,194.0874329,161.3547668,160.2745361,276.8247986,146.0262604,141.5714417,328.3293152,0.996140671,0.00385934,0.001863478,0.000179404
2021-01-25,17:42:01,4.241799927,7.019300079,163.8101959,194.0845337,161.3556366,160.2743683,276.8252563,146.0246582,141.5728149,328.3293152,0.996140671,0.00385934,0.001863478,0.000179404
2021-01-25,17:42:02,4.241999817,7.01969986,163.8101959,194.0819244,161.355957,160.2744904,276.8249512,146.0252686,141.5722656,328.3293152,0.996140671,0.00385934,0.001863478,0.000179404
2021-01-25,17:42:03,4.241999817,7.020200348,163.8101959,194.0800171,161.3551788,160.274765,276.8242188,146.0254669,141.572113,328.3293152,0.996140671,0.00385934,0.001863478,0.000179404
2021-01-25,17:42:04,4.241799927,7.020700073,163.8101959,194.0779572,161.3559418,160.2746582,276.8240051,146.0249176,141.5725403,328.3293152,0.996140671,0.00385934,0.001863478,0.000179404
2021-01-25,17:42:05,4.242300034,7.021199799,163.8101959,194.0765839,161.3556519,160.2744293,276.8251343,146.024231,141.5731354,328.3293152,0.996140671,0.00385934,0.001863478,0.000179404
2021-01-25,17:42:06,4.242200089,7.021600342,163.8101959,194.0737,161.3561554,160.274765,276.8241577,146.0237885,141.5736084,328.3293152,0.996140671,0.00385934,0.001863478,0.000179404
2021-01-25,17:42:07,4.242399979,7.022000122,163.8112183,194.0716248,161.3554535,160.2745972,276.8245239,146.0232391,141.5740509,328.3293152,0.996140671,0.00385934,0.001863478,0.000179404
2021-01-25,17:42:08,4.242200089,7.022299957,163.8112183,194.06987,161.3561096,160.2752533,276.8228455,146.0222778,141.5749512,328.3293152,0.996140671,0.00385934,0.001863478,0.000179404
2021-01-25,17:42:09,4.242599869,7.022699738,163.8112183,194.0678711,161.3566742,160.2748718,276.8239136,146.02211,141.575058,328.3293152,0.996140671,0.00385934,0.001863478,0.000179404
2021-01-25,17:42:10,4.242499924,7.023100281,163.8112183,194.0646973,161.3553925,160.2744293,276.8250122,146.0219269,141.5751648,328.3293152,0.996152496,0.00384748,0.001863478,0.000179404
2021-01-25,17:42:11,4.242699814,7.023400116,163.8112183,194.0628357,161.3565826,160.2745972,276.8245239,146.0222015,141.5749969,328.3293152,0.996188278,0.00381171,0.001863478,0.000179405
2021-01-25,17:42:12,4.24280014,7.023699951,163.8112183,194.0598145,161.3561249,160.2749176,276.8237,146.0209503,141.5760956,328.3293152,0.996188278,0.00381171,0.001863478,0.000179405
2021-01-25,17:42:13,4.243000031,7.023999786,163.8101654,194.0574341,161.3557281,160.2751465,276.8231201,146.02034,141.5765991,328.3293152,0.996188278,0.00381171,0.001866712,0.000179405
2021-01-25,17:42:14,4.242900085,7.024299622,163.8101654,194.0564728,161.3562317,160.2748718,276.8239136,146.0207672,141.5762177,328.3293152,0.996188278,0.00381171,0.001866712,0.000179405
2021-01-25,17:42:15,4.243199921,7.02460022,163.8101654,194.0533905,161.3556824,160.2750854,276.8231812,146.0196228,141.5771942,328.3293152,0.996188278,0.00381171,0.001866712,0.000179405
2021-01-25,17:42:16,4.243500137,7.025,163.8111725,194.0505371,161.3560486,160.2749786,276.8234863,146.0192719,141.5775299,328.3293152,0.996188278,0.00381171,0.001866712,0.000179405
2021-01-25,17:42:17,4.243399811,7.02519989,163.8111725,194.0500031,161.3562317,160.2748718,276.8239136,146.0183716,141.5783386,328.3293152,0.996188278,0.00381171,0.001866712,0.000179405
2021-01-25,17:42:18,4.243799973,7.02539978,163.8122559,194.047287,161.3558197,160.274826,276.8237,146.0185699,141.5781708,328.3293152,0.996188278,0.00381171,0.001866712,0.000179405
2021-01-25,17:42:19,4.243700027,7.025700378,163.8122559,194.0446167,161.3574829,160.2753754,276.8224182,146.0177612,141.5789032,328.3293152,0.996188278,0.00381171,0.001866712,0.000179395
2021-01-25,17:42:20,4.243999863,7.025900269,163.8122559,194.0424805,161.3566589,160.2757111,276.8215637,146.017395,141.5791626,328.3293152,0.996188278,0.00381171,0.001866712,0.000179395
2021-01-25,17:42:21,4.244200134,7.026100159,163.8122559,194.0404053,161.3569946,160.2750397,276.8234253,146.0171509,141.5794373,328.3293152,0.996053314,0.00394666,0.001929128,0.000179337
2021-01-25,17:42:22,4.244300079,7.026300049,163.8112335,194.0376434,161.3557434,160.2753143,276.8226013,146.0162659,141.5801697,328.3293152,0.996053314,0.00394666,0.001929128,0.000179337
2021-01-25,17:42:23,4.244400024,7.026599884,163.8112335,194.0359497,161.3562469,160.2753754,276.8223877,146.0154572,141.5809021,328.3293152,0.996053314,0.00394666,0.001929128,0.000179337
2021-01-25,17:42:24,4.244200134,7.026799774,163.8112335,194.0326996,161.3561859,160.2758789,276.821106,146.0152893,141.5811005,328.3293152,0.996053314,0.00394666,0.001929128,0.000179283
2021-01-25,17:42:25,4.24469986,7.025499725,163.8112335,194.0314331,161.3557892,160.2754822,276.8221436,146.0148315,141.5814056,328.3293152,0.996053314,0.00394666,0.001929128,0.000179283
2021-01-25,17:42:26,4.244499969,7.015799713,163.8112335,194.0288086,161.3553925,160.2757111,276.8215027,146.0149384,141.5815125,328.3293152,0.996053314,0.00394666,0.001835854,0.000179298
2021-01-25,17:42:27,4.244800186,7.011499786,163.8122406,194.0260315,161.3556824,160.2760468,276.8206177,146.0134277,141.5827026,328.3293152,0.996053314,0.00394666,0.001835854,0.000179298
2021-01-25,17:42:28,4.24469986,7.009700012,163.8122406,194.0240173,161.355896,160.2752533,276.8228149,146.0128937,141.5831451,328.3293152,0.996053314,0.00394666,0.001835854,0.000179298
2021-01-25,17:42:29,4.244900131,7.007900238,163.8122406,194.021347,161.3561096,160.2759399,276.8210449,146.0133362,141.5827484,328.4330444,0.996053314,0.00394666,0.001835854,0.000179298
2021-01-25,17:42:30,4.244800186,7.006199646,163.8122406,194.0184326,161.3559875,160.2753754,276.8224792,146.0118408,141.5841217,328.4330444,0.996053314,0.00394666,0.001835854,0.000179298
2021-01-25,17:42:31,4.244900131,7.007099915,163.8122406,194.0166626,161.3557281,160.2759857,276.8208618,146.0120239,141.5838776,328.4330444,0.996053314,0.00394666,0.001835854,0.000179298
2021-01-25,17:42:32,4.244800186,7.008699799,163.8112335,194.0150757,161.3558807,160.2754211,276.8223572,146.0108795,141.5849457,328.4330444,0.996156464,0.00384348,0.001835854,0.000179487
2021-01-25,17:42:33,4.244900131,7.009600067,163.8122711,194.0128326,161.3569641,160.2752533,276.8226929,146.0100708,141.5856628,328.4330444,0.996156464,0.00384348,0.001835854,0.000179291
2021-01-25,17:42:34,4.24469986,7.010199738,163.8122711,194.0093536,161.3569183,160.27565,276.8217163,146.0091095,141.5865021,328.4330444,0.996156464,0.00384348,0.001835854,0.000179291
2021-01-25,17:42:35,4.245100021,7.010600281,163.8122711,194.0081024,161.3573608,160.2755585,276.8220825,146.0090179,141.5865326,328.4330444,0.996156464,0.00384348,0.001835854,0.000179291
2021-01-25,17:42:36,4.244900131,7.010900116,163.8122711,194.0047302,161.3557434,160.2757721,276.8214417,146.0090179,141.5865021,328.4330444,0.996156464,0.00384348,0.001835854,0.000179291
2021-01-25,17:42:37,4.245100021,7.011100006,163.8122711,194.0018158,161.3569336,160.2751923,276.8230286,146.0084839,141.5870667,328.4330444,0.996156464,0.00384348,0.001835854,0.000179291
2021-01-25,17:42:38,4.245000076,7.011299896,163.8122711,194.000061,161.3571625,160.2749786,276.8225708,146.0083008,141.5872192,328.4330444,0.996156464,0.00384348,0.001835854,0.000179291
2021-01-25,17:42:39,4.245199966,7.011399841,163.8122711,193.9981232,161.3559418,160.2750854,276.8234253,146.0075073,141.5878754,328.4330444,0.996156464,0.00384348,0.001835854,0.000179291
2021-01-25,17:42:40,4.245100021,7.011599731,163.8122711,193.9953308,161.3567657,160.274826,276.8240051,146.0071716,141.5882416,328.4330444,0.996156464,0.00384348,0.001835854,0.000179291
2021-01-25,17:42:41,4.245299911,7.011499786,163.8122711,193.9932251,161.3565674,160.2749176,276.823761,146.0067291,141.5885468,328.4330444,0.996156464,0.00384348,0.001835854,0.000179291
2021-01-25,17:42:42,4.245399857,7.011799622,163.8122711,193.9896088,161.3561096,160.2745972,276.824585,146.0063477,141.588913,328.4330444,0.996108933,0.00389105,0.001899844,0.000179287
2021-01-25,17:42:43,4.245500183,7.01190033,163.8132782,193.9874573,161.3573303,160.274765,276.8241272,146.0059967,141.5892334,328.4330444,0.996108933,0.00389105,0.001899844,0.000179287
2021-01-25,17:42:44,4.245299911,7.01190033,163.8132782,193.9848022,161.3566895,160.2749786,276.8234863,146.0055695,141.5896149,328.4330444,0.996108933,0.00389105,0.001899844,0.000179287
2021-01-25,17:42:45,4.245600128,7.012000275,163.8132782,193.9831238,161.3559418,160.2741547,276.8257446,146.0058136,141.589386,328.4330444,0.996108933,0.00389105,0.001899844,0.000179287
2021-01-25,17:42:46,4.245399857,7.01210022,163.8122559,193.9797516,161.3567047,160.2745361,276.8247375,146.0052032,141.5899048,328.4330444,0.996108933,0.00389105,0.001899844,0.000179287
2021-01-25,17:42:47,4.245700073,7.012200165,163.8122559,193.9765167,161.3572845,160.2745972,276.824585,146.004776,141.5903168,328.4330444,0.996108933,0.00389105,0.001899844,0.000179287
2021-01-25,17:42:48,4.245800018,7.012200165,163.8122559,193.9747772,161.3574982,160.2749176,276.823761,146.0049438,141.5901947,328.4330444,0.996108933,0.00389105,0.001899844,0.000179287
2021-01-25,17:42:49,4.245600128,7.012200165,163.8122559,193.9728546,161.3558044,160.2741547,276.8258667,146.0041504,141.5908356,327.7738037,0.996164475,0.00383555,0.001899844,0.000179287
2021-01-25,17:42:50,4.245899963,7.01230011,163.8143311,193.9700012,161.3566742,160.2743683,276.8252563,146.0045929,141.5904846,327.7738037,0.996164475,0.00383555,0.001899844,0.000179287
2021-01-25,17:42:51,4.245700073,7.012200165,163.8132782,193.9672089,161.3573303,160.2745972,276.8246155,146.004425,141.5906067,327.7738037,0.996164475,0.00383555,0.001899844,0.000179287
2021-01-25,17:42:52,4.245899963,7.012400055,163.8132782,193.9652863,161.3556824,160.2740326,276.8261108,146.0038757,141.5910645,327.7738037,0.996164475,0.00383555,0.001899844,0.000179287
2021-01-25,17:42:53,4.245700073,7.01230011,163.8143158,193.9616241,161.3563385,160.2740936,276.8262329,146.0036163,141.5913544,327.7738037,0.996164475,0.00383555,0.001899844,0.000179287
2021-01-25,17:42:54,4.245899963,7.01230011,163.8143158,193.960083,161.357193,160.273819,276.8268127,146.0030823,141.5918121,327.7738037,0.996164475,0.00383555,0.001899844,0.000179287
2021-01-25,17:42:55,4.245999908,7.012400055,163.8143158,193.9569702,161.3563995,160.2736511,276.8271484,146.0037079,141.5912933,327.7738037,0.996164475,0.00383555,0.001899844,0.000179287
2021-01-25,17:42:56,4.245800018,7.01230011,163.8143158,193.953598,161.3582458,160.273819,276.8266602,146.0027466,141.5920563,327.7738037,0.996164475,0.00383555,0.001899844,0.000179287
2021-01-25,17:42:57,4.245999908,7.012400055,163.8143158,193.9521027,161.3565979,160.2738647,276.8267822,146.0033569,141.5915375,327.7738037,0.996164475,0.00383555,0.001899844,0.000179287
2021-01-25,17:42:58,4.245899963,7.012400055,163.8143158,193.9486237,161.3563995,160.2736511,276.8272095,146.0020294,141.5927124,327.7738037,0.996164475,0.00383555,0.001899844,0.000179287
2021-01-25,17:42:59,4.245800018,7.012400055,163.8143158,193.9463501,161.357193,160.2739258,276.826355,146.0023804,141.5924072,327.653656,0.996164475,0.00383555,0.001899844,0.000179287
2021-01-25,17:43:00,4.246099854,7.012400055,163.8143158,193.9438629,161.3566895,160.2735901,276.8272705,146.0029144,141.5919189,327.653656,0.996164475,0.00383555,0.001899844,0.000179287
2021-01-25,17:43:01,4.245999908,7.0125,163.8143158,193.9411011,161.3563995,160.2741547,276.8258972,146.0020294,141.5927277,327.653656,0.996164475,0.00383555,0.001899844,0.000179254
2021-01-25,17:43:02,4.245899963,7.012400055,163.8143158,193.9388428,161.3571472,160.2732697,276.8283081,146.0013123,141.5933838,327.653656,0.996164475,0.00383555,0.001899844,0.000179254
2021-01-25,17:43:03,4.24620018,7.01230011,163.8153229,193.9356537,161.3564911,160.273819,276.8265991,146.0010529,141.5935516,327.653656,0.996164475,0.00383555,0.001899844,0.000179254
2021-01-25,17:43:04,4.246099854,7.012400055,163.8142853,193.9334259,161.3560791,160.2731476,276.8285217,146.0015717,141.5930786,327.653656,0.996164475,0.00383555,0.001899844,0.000179254
2021-01-25,17:43:05,4.24640007,7.01230011,163.8142853,193.9306183,161.35672,160.2734222,276.8276672,146.0007935,141.593811,327.653656,0.996164475,0.00383555,0.001899844,0.000179223
2021-01-25,17:43:06,4.24620018,7.01230011,163.8142853,193.9268188,161.3564148,160.2731476,276.8284912,146.0014038,141.5932617,327.653656,0.996164475,0.00383555,0.001883584,0.000179223
2021-01-25,17:43:07,4.246300125,7.012200165,163.8142853,193.9260254,161.3562469,160.2735901,276.8272705,146.0007172,141.5939331,327.653656,0.996164475,0.00383555,0.001883584,0.000179223
2021-01-25,17:43:08,4.24620018,7.01230011,163.8142853,193.9226837,161.3559875,160.2732086,276.8284302,146.0003357,141.5941925,327.653656,0.996164475,0.00383555,0.001883584,0.000179371
2021-01-25,17:43:09,4.24640007,7.012200165,163.8142853,193.9199677,161.3564911,160.2733612,276.8280334,146.0,141.5944977,327.653656,0.996164475,0.00383555,0.001883584,0.000179284
2021-01-25,17:43:10,4.24620018,7.012200165,163.8142853,193.9163055,161.35672,160.2727509,276.8296509,146.0002747,141.5942993,327.653656,0.996164475,0.00383555,0.001883584,0.000179284
2021-01-25,17:43:11,4.246500015,7.01210022,163.8142853,193.914978,161.3561859,160.2731018,276.8287659,146.0,141.5944977,327.653656,0.996164475,0.00383555,0.001883584,0.000179284
2021-01-25,17:43:12,4.246300125,7.012200165,163.8142853,193.9111481,161.3565674,160.2732086,276.8283386,146.0002747,141.5942688,327.653656,0.996164475,0.00383555,0.001883584,0.000179284
2021-01-25,17:43:13,4.246500015,7.01210022,163.8152924,193.9080811,161.3553925,160.2728729,276.8293457,145.9999084,141.5945892,327.653656,0.996164475,0.00383555,0.001883584,0.000179284
2021-01-25,17:43:14,4.246300125,7.012000275,163.8152924,193.9053345,161.3565674,160.2727051,276.8297729,145.9996643,141.5948639,327.653656,0.996164475,0.00383555,0.001883584,0.000179284
2021-01-25,17:43:15,4.246500015,7.012000275,163.8142242,193.9033508,161.3557892,160.272934,276.8291931,146.0002747,141.5943298,327.653656,0.996085205,0.00391483,0.001883584,0.000179255
2021-01-25,17:43:16,4.24640007,7.012000275,163.8152771,193.9007874,161.3557129,160.2728271,276.8293762,146.0,141.5945282,327.653656,0.996085205,0.00391483,0.001883584,0.000179255
2021-01-25,17:43:17,4.24659996,7.01190033,163.8162842,193.8985291,161.3559113,160.2731018,276.8287354,145.9997253,141.5947113,327.653656,0.996085205,0.00391483,0.001883584,0.000179318
2021-01-25,17:43:18,4.246699905,7.01190033,163.8152313,193.8961334,161.3548889,160.2723846,276.8306885,145.999115,141.5952911,327.653656,0.996085205,0.00391483,0.001883584,0.000179318
2021-01-25,17:43:19,4.24679985,7.011799622,163.8152313,193.8920898,161.3553009,160.272934,276.8292236,145.9986572,141.5956726,327.653656,0.996085205,0.00391483,0.001883584,0.000179318
2021-01-25,17:43:20,4.246900177,7.011799622,163.8152313,193.8893433,161.3560486,160.2723846,276.8305969,145.9995575,141.5949097,327.653656,0.996085205,0.00391483,0.001883584,0.000179318
2021-01-25,17:43:21,4.246699905,7.011599731,163.8152313,193.8865662,161.3547974,160.2727051,276.8298035,145.9990234,141.5954132,327.653656,0.996085205,0.00391483,0.001883584,0.000179318
2021-01-25,17:43:22,4.246900177,7.011599731,163.8152313,193.8841248,161.3545837,160.2729797,276.82901,145.9989471,141.5954895,327.653656,0.996085205,0.00391483,0.001883584,0.000179318
2021-01-25,17:43:23,4.24679985,7.011599731,163.8152313,193.8817139,161.3555908,160.2723846,276.830658,145.9989471,141.5953979,327.653656,0.996180267,0.0038197,0.001883584,0.000179318
2021-01-25,17:43:24,4.246900177,7.011499786,163.8162384,193.8788605,161.3547058,160.2725372,276.8302307,145.9985657,141.5957031,327.653656,0.996180267,0.0038197,0.001883584,0.000179318
2021-01-25,17:43:25,4.24679985,7.011399841,163.8152313,193.8756409,161.3537598,160.2723846,276.8305969,145.9988556,141.59552,327.653656,0.996180267,0.0038197,0.001883584,0.000179318
2021-01-25,17:43:26,4.247000122,7.011299896,163.8152313,193.8734436,161.3550873,160.2722626,276.8309937,145.9984741,141.5957794,327.653656,0.996180267,0.0038197,0.001883584,0.000179318
2021-01-25,17:43:27,4.246900177,7.011299896,163.8162537,193.8702393,161.3540497,160.2723846,276.830658,145.9979553,141.5962982,327.653656,0.996180267,0.0038197,0.001883584,0.000179318
2021-01-25,17:43:28,4.247100067,7.011199951,163.8152313,193.8674316,161.3541718,160.2719879,276.8318481,145.9984741,141.5958862,327.653656,0.996180267,0.0038197,0.001883584,0.000179318
2021-01-25,17:43:29,4.247000122,7.011100006,163.8163147,193.8634186,161.3550262,160.2723846,276.8306885,145.9989471,141.5954285,327.653656,0.996180267,0.0038197,0.001913656,0.000179318
2021-01-25,17:43:30,4.247200012,7.011000061,163.8163147,193.8618774,161.3552246,160.2722168,276.8311462,145.9990234,141.5953674,327.653656,0.996180267,0.0038197,0.001913656,0.000179318
2021-01-25,17:43:31,4.247000122,7.010900116,163.8163147,193.8581238,161.3536224,160.2723236,276.83078,145.9983978,141.5959473,327.653656,0.996180267,0.0038197,0.001901417,0.000179318
2021-01-25,17:43:32,4.247100067,7.010900116,163.8163147,193.8554993,161.3544159,160.2715302,276.8329468,145.9981384,141.5961151,327.653656,0.996180267,0.0038197,0.001901417,0.000179318
2021-01-25,17:43:33,4.247000122,7.010800171,163.8163147,193.8526001,161.354187,160.2713623,276.833374,145.9980469,141.5961914,327.653656,0.996108933,0.00389105,0.001909197,0.000179318
2021-01-25,17:43:34,4.247100067,7.010600281,163.8163147,193.849823,161.3549652,160.2718048,276.8322144,145.9977875,141.5964508,327.653656,0.996108933,0.00389105,0.001909197,0.000179318
2021-01-25,17:43:35,4.247000122,7.010700226,163.8153076,193.8476715,161.3527374,160.2719879,276.831665,145.9976044,141.5966187,327.653656,0.996108933,0.00389105,0.001909197,0.000179318
2021-01-25,17:43:36,4.246900177,7.010500336,163.81633,193.8433075,161.3532867,160.271698,276.8324585,145.9981384,141.5961609,327.653656,0.996108933,0.00389105,0.001909197,0.000179318
2021-01-25,17:43:37,4.247299957,7.010399628,163.81633,193.8407593,161.3530273,160.2714233,276.833313,145.9977875,141.5964813,327.653656,0.996108933,0.00389105,0.001909197,0.000179318
2021-01-25,17:43:38,4.247100067,7.010299683,163.81633,193.8366394,161.3526764,160.2712708,276.8336792,145.9978638,141.5963287,327.653656,0.996108933,0.00389105,0.001909197,0.000179318
2021-01-25,17:43:39,4.247399902,7.010199738,163.81633,193.834671,161.3537598,160.2714233,276.8332214,145.9979553,141.5964813,327.7664185,0.996108933,0.00389105,0.001909197,0.000179318
2021-01-25,17:43:40,4.247499847,7.010099792,163.81633,193.8322296,161.352951,160.2719879,276.8318176,145.9983063,141.5960388,327.7664185,0.996108933,0.00389105,0.001909197,0.000179318
2021-01-25,17:43:41,4.247200012,7.009999847,163.81633,193.8289795,161.3530273,160.270874,276.8347778,145.9981384,141.5961151,327.7664185,0.996089096,0.00391089,0.00192502,0.000179318
2021-01-25,17:43:42,4.247299957,7.009899902,163.81633,193.8255463,161.3526917,160.2711945,276.8339844,145.9979553,141.596283,327.7664185,0.996089096,0.00391089,0.001926768,0.000179318
2021-01-25,17:43:43,4.247499847,7.009799957,163.81633,193.8223572,161.352829,160.2716522,276.8325806,145.9976959,141.5965271,327.7664185,0.996089096,0.00391089,0.001926768,0.000179318
2021-01-25,17:43:44,4.247399902,7.009700012,163.81633,193.8202362,161.3525391,160.2712708,276.8338623,145.9976044,141.5965729,327.7664185,0.99603363,0.00396645,0.001926768,0.000179318
2021-01-25,17:43:45,4.247499847,7.009600067,163.81633,193.8161621,161.3532257,160.2715302,276.8329773,145.9973602,141.5967865,327.7664185,0.99603363,0.00396645,0.001926768,0.000179318
2021-01-25,17:43:46,4.247200012,7.009500122,163.8173676,193.8140259,161.3520508,160.2709198,276.8346558,145.9979553,141.5963287,327.7664185,0.99603363,0.00396645,0.001926768,0.000179318
2021-01-25,17:43:47,4.247499847,7.009400177,163.8162842,193.8108978,161.3514862,160.2709656,276.8344116,145.9978638,141.596405,327.7664185,0.99603363,0.00396645,0.001926768,0.000179318
2021-01-25,17:43:48,4.247399902,7.009300232,163.8162842,193.8078766,161.3522491,160.270813,276.835022,145.9976044,141.5966034,327.7664185,0.99603363,0.00396645,0.001926768,0.000179367
2021-01-25,17:43:49,4.247499847,7.009200287,163.8173218,193.8043518,161.3526764,160.2714233,276.8332214,145.9984741,141.5958099,327.7664185,0.99603363,0.00396645,0.001926768,0.000179367
2021-01-25,17:43:50,4.247399902,7.009100342,163.8162689,193.8008881,161.3515167,160.2704926,276.8358154,145.9978638,141.596405,327.7664185,0.99603363,0.00396645,0.001934111,0.000179367
2021-01-25,17:43:51,4.247600174,7.008899689,163.817276,193.7978363,161.3520355,160.270813,276.8349915,145.9975281,141.5966797,327.7664185,0.995997772,0.00400215,0.001934111,0.000179229
2021-01-25,17:43:52,4.247499847,7.008799744,163.817276,193.7948151,161.3515167,160.270874,276.8346863,145.9984741,141.5958099,327.7664185,0.996029587,0.00397044,0.001953081,0.000179422
2021-01-25,17:43:53,4.247700119,7.008699799,163.817276,193.7916718,161.35112,160.2704926,276.8358154,145.9979553,141.5963135,327.7664185,0.996029587,0.00397044,0.001953081,0.000179422
2021-01-25,17:43:54,4.247299957,7.008599854,163.817276,193.7896271,161.3520203,160.2710876,276.834137,145.9983063,141.5959778,327.8666687,0.996029587,0.00397044,0.001953081,0.000179422
2021-01-25,17:43:55,4.247600174,7.008599854,163.817276,193.7859497,161.3508606,160.2707672,276.8351135,145.9975281,141.5967102,327.8666687,0.996029587,0.00397044,0.001953081,0.000179422
2021-01-25,17:43:56,4.247399902,7.008399963,163.817276,193.7829437,161.3520203,160.2700958,276.8369141,145.9977875,141.5964966,327.8666687,0.996029587,0.00397044,0.001953081,0.000179422
2021-01-25,17:43:57,4.247600174,7.008300018,163.817276,193.7790985,161.351532,160.2699738,276.8365479,145.9983063,141.5960236,327.8666687,0.996029587,0.00397044,0.001953081,0.000179422
2021-01-25,17:43:58,4.247700119,7.008200073,163.817276,193.776001,161.3509216,160.2704926,276.8373108,145.9984741,141.5958557,327.8666687,0.996029587,0.00397044,0.001953081,0.000179422
2021-01-25,17:43:59,4.247800064,7.008100128,163.8182831,193.7729645,161.3516083,160.270813,276.8350525,145.9977875,141.5964508,327.8666687,0.996029587,0.00397044,0.001953081,0.000179422
2021-01-25,17:44:00,4.247600174,7.008000183,163.8182831,193.7703705,161.3518524,160.2701416,276.836731,145.9978638,141.5964966,327.8666687,0.996029587,0.00397044,0.001953081,0.000179422
2021-01-25,17:44:01,4.247800064,7.007900238,163.8172607,193.7671051,161.3507385,160.2699738,276.8372192,145.9984741,141.5958862,327.8666687,0.996029587,0.00397044,0.001953081,0.000179422
2021-01-25,17:44:02,4.247600174,7.007800293,163.8172607,193.7636414,161.3504639,160.2697449,276.8379517,145.9978638,141.5963898,327.8666687,0.996029587,0.00397044,0.001953081,0.000179422
2021-01-25,17:44:03,4.247700119,7.007700348,163.8172607,193.7605438,161.3509064,160.27005,276.8370972,145.9977875,141.5964813,327.8666687,0.996029587,0.00397044,0.001953081,0.000179422
2021-01-25,17:44:04,4.247600174,7.00759964,163.8183289,193.7576447,161.3515015,160.2698669,276.8374329,145.9988556,141.59552,327.8666687,0.996108933,0.00389105,0.001953081,0.000179203
2021-01-25,17:44:05,4.247800064,7.00739975,163.8183289,193.7533112,161.3503723,160.2700958,276.8369751,145.9980469,141.5962067,327.8666687,0.996108933,0.00389105,0.001953081,0.000179203
2021-01-25,17:44:06,4.247700119,7.007299805,163.8173065,193.7504272,161.3513641,160.2698669,276.8374939,145.9984741,141.595871,327.8666687,0.996116867,0.00388312,0.001953081,0.000179203
2021-01-25,17:44:07,4.247800064,7.00719986,163.8173065,193.7484436,161.3517456,160.2696533,276.8381958,145.9980469,141.5962372,327.8666687,0.996116867,0.00388312,0.001953081,0.000179203
2021-01-25,17:44:08,4.247600174,7.007099915,163.8183594,193.7448273,161.3500061,160.2691956,276.839325,145.9987335,141.5956116,327.8666687,0.996116867,0.00388312,0.001953081,0.000179203
2021-01-25,17:44:09,4.247499847,7.006999969,163.8183594,193.7411652,161.3509064,160.2694702,276.838501,145.9988556,141.5956879,327.8666687,0.996116867,0.00388312,0.001953081,0.000179203
2021-01-25,17:44:10,4.247800064,7.006800079,163.8183594,193.7377777,161.3511353,160.2691498,276.8395386,145.9983063,141.595993,327.8666687,0.996077194,0.00392282,0.001953081,0.000179232
2021-01-25,17:44:11,4.247600174,7.006800079,163.8183594,193.7339783,161.3513031,160.2694092,276.8387756,145.9990234,141.5953979,327.8666687,0.996077194,0.00392282,0.001953081,0.000179232
2021-01-25,17:44:12,4.247700119,7.006700134,163.8183594,193.7315674,161.3496399,160.2697449,276.8377686,145.9991913,141.5951996,327.8666687,0.996120834,0.00387918,0.001886207,0.000179232
2021-01-25,17:44:13,4.247499847,7.006500244,163.8183594,193.7284546,161.3504333,160.2690887,276.8395691,145.9987335,141.5955811,327.8666687,0.996120834,0.00387918,0.001886207,0.000179232
2021-01-25,17:44:14,4.247700119,7.006600189,163.8183594,193.724823,161.3508759,160.2689362,276.8401489,145.999115,141.5952759,327.8666687,0.996120834,0.00387918,0.001886207,0.000179232
2021-01-25,17:44:15,4.247600174,7.006300354,163.8183594,193.7215881,161.3501434,160.2687531,276.8395691,145.9988556,141.5955353,327.8666687,0.996120834,0.00387918,0.001886207,0.000179232
2021-01-25,17:44:16,4.247399902,7.006199646,163.8183594,193.7182617,161.3513336,160.2692566,276.8404541,145.9996643,141.5948486,327.8666687,0.996120834,0.00387918,0.001886207,0.000179232
2021-01-25,17:44:17,4.247700119,7.006099701,163.8193665,193.7150879,161.3500977,160.2687531,276.8395996,145.9989471,141.5954437,327.8666687,0.996120834,0.00387918,0.001886207,0.000179232
2021-01-25,17:44:18,4.247499847,7.005999756,163.8193665,193.7120972,161.3498535,160.2689819,276.8403625,145.9984741,141.5957794,327.8666687,0.996120834,0.00387918,0.001886207,0.000179232
2021-01-25,17:44:19,4.247700119,7.005899811,163.8193665,193.7078552,161.3506012,160.2688141,276.8403015,145.9993744,141.5950775,327.8666687,0.996120834,0.00387918,0.001886207,0.000179232
2021-01-25,17:44:20,4.247499847,7.005699921,163.8183594,193.7046509,161.3502655,160.2691498,276.839447,145.9989471,141.5954285,327.8666687,0.996120834,0.00387918,0.001886207,0.000179232
2021-01-25,17:44:21,4.247800064,7.005599976,163.8193817,193.7015381,161.3507538,160.2684784,276.8413696,145.9996643,141.5947418,327.8666687,0.996120834,0.00387918,0.001886207,0.000179232
2021-01-25,17:44:22,4.247499847,7.005500031,163.8193817,193.697525,161.3499451,160.2686462,276.8407593,145.9994659,141.594986,327.8666687,0.996120834,0.00387918,0.001886207,0.000179232
2021-01-25,17:44:23,4.247700119,7.005400085,163.8193817,193.6947479,161.3504944,160.2685852,276.8410339,145.9998322,141.5946808,327.8666687,0.996120834,0.00387918,0.001886207,0.000179232
2021-01-25,17:44:24,4.247800064,7.00530014,163.8183441,193.690918,161.3490295,160.2682953,276.8418579,145.9998322,141.594635,328.0201416,0.996120834,0.00387918,0.001886207,0.000179372
2021-01-25,17:44:25,4.247499847,7.005200195,163.8183441,193.6876373,161.3498383,160.2684174,276.8414001,146.0,141.5944824,328.0201416,0.996120834,0.00387918,0.001886207,0.000179372
2021-01-25,17:44:26,4.247800064,7.005000305,163.8183441,193.6843414,161.350296,160.2682495,276.842041,145.9995575,141.5948944,328.0201416,0.996140671,0.00385934,0.001886207,0.000179372
2021-01-25,17:44:27,4.247600174,7.00490036,163.8183441,193.681366,161.3489685,160.2681274,276.8416443,146.0005188,141.5940247,328.0201416,0.996132736,0.00386726,0.00188271,0.000179372
2021-01-25,17:44:28,4.247499847,7.004799652,163.8183441,193.677597,161.3493042,160.2685852,276.8411255,146.0007172,141.5938873,328.0201416,0.996132736,0.00386726,0.00188271,0.000179429
2021-01-25,17:44:29,4.247700119,7.00490036,163.8183441,193.6750641,161.3487854,160.2674103,276.8442078,146.0007172,141.5939178,330.168335,0.996132736,0.00386726,0.00188271,0.000179429
2021-01-25,17:44:30,4.247499847,7.004599762,163.8193512,193.6706085,161.3492432,160.2677917,276.8431396,146.0010529,141.5936127,330.168335,0.996132736,0.00386726,0.00188271,0.000179429
2021-01-25,17:44:31,4.247700119,7.004499817,163.8193512,193.6680908,161.349823,160.2681885,276.8421326,146.000885,141.5937805,330.168335,0.996132736,0.00386726,0.00188271,0.000179429
2021-01-25,17:44:32,4.247499847,7.004399872,163.8183441,193.6633301,161.3492584,160.267746,276.8433533,146.0011292,141.5935364,330.168335,0.996132736,0.00386726,0.00188271,0.000179282
2021-01-25,17:44:33,4.247600174,7.004299927,163.8193512,193.6600952,161.3490448,160.2682495,276.8419495,146.000885,141.5937958,330.168335,0.996132736,0.00386726,0.00188271,0.000179282
2021-01-25,17:44:34,4.247499847,7.004199982,163.8193512,193.6584167,161.3493805,160.2673798,276.8443298,146.0014954,141.5931396,330.168335,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:35,4.247399902,7.004100037,163.8193512,193.6540375,161.3491516,160.2675781,276.8436584,146.000885,141.5937653,330.168335,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:36,4.247600174,7.003900146,163.8193512,193.6506348,161.3498077,160.2668152,276.8458252,146.0014038,141.5932159,330.168335,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:37,4.247499847,7.003900146,163.8193512,193.6479797,161.3487854,160.2677002,276.8434143,146.0019531,141.5928192,330.168335,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:38,4.247600174,7.003700256,163.8193512,193.6436768,161.3497467,160.2674713,276.8440552,146.0013123,141.593338,330.168335,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:39,4.247399902,7.003700256,163.8203583,193.6401825,161.3489685,160.2670746,276.8451233,146.0020294,141.5927734,330.3382874,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:40,4.247200012,7.003500366,163.8203583,193.6368408,161.3504639,160.2674713,276.8440857,146.0023804,141.5924072,330.3382874,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:41,4.247399902,7.003600311,163.8203583,193.6325989,161.3508453,160.2673187,276.8444824,146.0021973,141.5925751,330.3382874,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:42,4.247299957,7.003399658,163.8203583,193.630249,161.3494873,160.2674103,276.8441772,146.0025482,141.5922852,330.3382874,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:43,4.247499847,7.003199768,163.8203583,193.6254272,161.3500061,160.2668152,276.8459473,146.0032654,141.5916443,330.3382874,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:44,4.247299957,7.003199768,163.8193512,193.6233978,161.3495789,160.2670746,276.8451538,146.0026703,141.5921631,330.3382874,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:45,4.247200012,7.003099823,163.8203735,193.6190338,161.3508759,160.2665863,276.8464661,146.0028381,141.5920105,330.3382874,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:46,4.247299957,7.002999878,163.8203735,193.6149445,161.3500061,160.2664185,276.8469543,146.0026703,141.5922394,330.3382874,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:47,4.247200012,7.002899933,163.8203735,193.6127472,161.3507385,160.2668152,276.8458862,146.00354,141.5913849,330.3382874,0.996132736,0.00386726,0.00188271,0.000179361
2021-01-25,17:44:48,4.247600174,7.002799988,163.8203735,193.6089935,161.3508453,160.2663574,276.8470764,146.00354,141.5914154,330.3382874,0.996132736,0.00386726,0.00188271,0.000179284
2021-01-25,17:44:49,4.247499847,7.002700043,163.8203735,193.6045685,161.3515625,160.2667542,276.8460999,146.0037994,141.5911407,330.3382874,0.996132736,0.00386726,0.00188271,0.000179483
2021-01-25,17:44:50,4.247299957,7.002600098,163.8193512,193.6014862,161.3512573,160.2665405,276.8466492,146.0039673,141.5910187,330.3382874,0.996132736,0.00386726,0.00188271,0.000179483
2021-01-25,17:44:51,4.247600174,7.002600098,163.8203735,193.5986481,161.3517609,160.2668152,276.8459167,146.0037994,141.5911255,330.3382874,0.996132736,0.00386726,0.00188271,0.000179483
2021-01-25,17:44:52,4.247299957,7.002400208,163.8203735,193.5943451,161.3520203,160.2663574,276.8471375,146.0038757,141.5912018,330.3382874,0.996132736,0.00386726,0.00188271,0.000179483
2021-01-25,17:44:53,4.247200012,7.002300262,163.8203735,193.5910187,161.3516541,160.2661591,276.8476563,146.0036163,141.5910645,330.3382874,0.996132736,0.00386726,0.00188271,0.000179483
2021-01-25,17:44:54,4.247399902,7.002200317,163.8203735,193.586319,161.3522949,160.266098,276.8478394,146.0040436,141.5909424,330.3382874,0.996132736,0.00386726,0.00188271,0.000179483
2021-01-25,17:44:55,4.247200012,7.002100372,163.8203735,193.5836792,161.3525391,160.266098,276.8477478,146.004425,141.5906677,330.3382874,0.996132736,0.00386726,0.00188271,0.000179483
2021-01-25,17:44:56,4.247399902,7.002100372,163.8203735,193.5786438,161.3531189,160.2661591,276.8476257,146.0048523,141.5902252,330.3382874,0.996132736,0.00386726,0.00188271,0.000179307
2021-01-25,17:44:57,4.247200012,7.001999664,163.8213806,193.576004,161.3534546,160.2659149,276.8483887,146.0045013,141.5905304,330.3382874,0.996132736,0.00386726,0.00188271,0.000179307
2021-01-25,17:44:58,4.247299957,7.001899719,163.8213806,193.5723877,161.3546295,160.2657013,276.8489075,146.0049438,141.5900421,330.3382874,0.99604538,0.00395458,0.00188271,0.000179307
2021-01-25,17:44:59,4.247399902,7.001899719,163.8213806,193.5690308,161.3538055,160.2660217,276.848053,146.0052948,141.5903778,330.3382874,0.99604538,0.00395458,0.00188271,0.000179307
2021-01-25,17:45:00,4.247200012,7.001799774,163.8213806,193.5659485,161.3542633,160.2655792,276.8492432,146.0059967,141.5892334,330.3382874,0.99604538,0.00395458,0.00188271,0.000179307
2021-01-25,17:45:01,4.247200012,7.001599884,163.8213806,193.5616913,161.3554688,160.2657013,276.848877,146.0056305,141.5895233,330.3382874,0.99604538,0.00395458,0.00188271,0.000179307
2021-01-25,17:45:02,4.247100067,7.001499939,163.8203583,193.557373,161.3561554,160.2655792,276.8492126,146.0062561,141.5889435,330.3382874,0.996057434,0.00394266,0.00188271,0.000179307
2021-01-25,17:45:03,4.247200012,7.001499939,163.8203583,193.5540619,161.3552094,160.2657013,276.8490295,146.004776,141.5902863,330.3382874,0.996057434,0.00394266,0.00188271,0.000179307
2021-01-25,17:45:04,4.247299957,7.001399994,163.8213654,193.5502014,161.3562622,160.2649841,276.8509521,146.0061798,141.5890656,330.3382874,0.996057434,0.00394266,0.001907099,0.000179307
2021-01-25,17:45:05,4.247100067,7.001300049,163.8213654,193.5467987,161.3569641,160.2653046,276.8500977,146.0059052,141.5892944,330.3382874,0.996057434,0.00394266,0.001907099,0.000179307
2021-01-25,17:45:06,4.247200012,7.001100159,163.8213654,193.5433655,161.3564148,160.2659149,276.8482971,146.0067291,141.5885773,330.3382874,0.996057434,0.00394266,0.001907099,0.000179307
2021-01-25,17:45:07,4.247000122,7.001200104,163.8213654,193.5386505,161.3577271,160.2649841,276.8507996,146.006897,141.5884399,330.3382874,0.996057434,0.00394266,0.001907099,0.000179307
2021-01-25,17:45:08,4.247200012,7.001000214,163.8213654,193.5359955,161.3575287,160.2651367,276.8504639,146.0073395,141.5881195,330.3382874,0.996057434,0.00394266,0.001907099,0.000179307
2021-01-25,17:45:09,4.247299957,7.000900269,163.8213654,193.5328522,161.3577728,160.2650299,276.8507385,146.0070648,141.5883179,330.2355957,0.996057434,0.00394266,0.001907099,0.000179307
2021-01-25,17:45:10,4.247200012,7.000800323,163.8213654,193.5284729,161.357132,160.2654572,276.8494568,146.0075989,141.5877991,330.2355957,0.996057434,0.00394266,0.001907099,0.000179307
2021-01-25,17:45:11,4.247000122,7.000800323,163.8213654,193.5248871,161.3583221,160.2646179,276.8517151,146.0078735,141.5875549,330.2355957,0.996057434,0.00394266,0.001907099,0.000179307
2021-01-25,17:45:12,4.247200012,7.000700378,163.8213654,193.5217896,161.3594055,160.2647858,276.8513794,146.0070648,141.5883026,330.2355957,0.996057434,0.00394266,0.001933499,0.000179364
2021-01-25,17:45:13,4.247299957,7.00059967,163.8213654,193.5173187,161.3605499,160.2649231,276.8511353,146.0078735,141.5875397,330.2355957,0.996057434,0.00394266,0.001933499,0.000179364
2021-01-25,17:45:14,4.247200012,7.00039978,163.8213654,193.5133667,161.3588715,160.2645264,276.8522034,146.0081329,141.5873413,330.2355957,0.996057434,0.00394266,0.001933499,0.000179364
2021-01-25,17:45:15,4.247000122,7.000499725,163.8213654,193.5094299,161.3609161,160.2643738,276.8525391,146.0078735,141.5876007,330.2355957,0.996057434,0.00394266,0.001933499,0.000179364
2021-01-25,17:45:16,4.247100067,7.000299835,163.8224792,193.5062561,161.3614502,160.2645264,276.8521118,146.0084839,141.5870819,330.2355957,0.996057434,0.00394266,0.001933499,0.000179309
2021-01-25,17:45:17,4.246900177,7.00019989,163.8214417,193.5019684,161.3604431,160.264267,276.8529663,146.0085602,141.5869446,330.2355957,0.996057434,0.00394266,0.001933499,0.000179309
2021-01-25,17:45:18,4.247000122,7.000099945,163.8214417,193.4986572,161.3612518,160.263916,276.8536987,146.0087433,141.5870819,330.2355957,0.996057434,0.00394266,0.001933499,0.000179309
2021-01-25,17:45:19,4.24679985,7.0,163.8214417,193.4946136,161.3621979,160.2643738,276.8525391,146.0090179,141.5865326,330.0502625,0.996057434,0.00394266,0.001933499,0.000179309
2021-01-25,17:45:20,4.246699905,6.999900055,163.8214417,193.4918518,161.3623352,160.2640991,276.853302,146.0095367,141.5861664,330.0502625,0.996057434,0.00394266,0.001933499,0.000179479
2021-01-25,17:45:21,4.24659996,6.99980011,163.8224487,193.4870453,161.3630981,160.263916,276.8537598,146.0093536,141.5862885,330.0502625,0.996057434,0.00394266,0.001933499,0.000179479
2021-01-25,17:45:22,4.24679985,6.999700165,163.8224487,193.485199,161.3621826,160.2643738,276.8525085,146.0101471,141.5855865,330.0502625,0.996057434,0.00394266,0.001933499,0.000179277
2021-01-25,17:45:23,4.246900177,6.99960022,163.8224487,193.4796448,161.3626709,160.263855,276.8537903,146.0095367,141.5861664,330.0502625,0.996057434,0.00394266,0.001933499,0.000179277
2021-01-25,17:45:24,4.246699905,6.99960022,163.8224487,193.4759827,161.3637238,160.2640228,276.8544312,146.0102539,141.5855255,330.0502625,0.995958176,0.00404179,0.001933499,0.000179326
2021-01-25,17:45:25,4.246900177,6.999500275,163.8213959,193.4724426,161.3635712,160.2642212,276.8531189,146.0096283,141.5860291,330.0502625,0.996053314,0.00394666,0.001938045,0.000179326
2021-01-25,17:45:26,4.246699905,6.99940033,163.8213959,193.469162,161.3629913,160.2637024,276.8543396,146.010437,141.5853424,330.0502625,0.996053314,0.00394666,0.001938045,0.000179326
2021-01-25,17:45:27,4.24679985,6.999299622,163.8213959,193.4640808,161.3648682,160.2640991,276.853241,146.0107727,141.585083,330.0502625,0.996053314,0.00394666,0.001938045,0.000179326
2021-01-25,17:45:28,4.246900177,6.999199677,163.8213959,193.4609528,161.3645172,160.2635956,276.8547058,146.0105286,141.5852509,330.0502625,0.996053314,0.00394666,0.001938045,0.000179326
2021-01-25,17:45:29,4.246699905,6.999099731,163.822403,193.4581604,161.3654785,160.263855,276.8540039,146.0110474,141.5847931,329.9373169,0.996085205,0.00391483,0.001938045,0.000179326
2021-01-25,17:45:30,4.247100067,6.998999786,163.822403,193.4529266,161.3658142,160.2633362,276.8554688,146.0107727,141.5850372,329.9373169,0.996085205,0.00391483,0.001938045,0.000179326
2021-01-25,17:45:31,4.24679985,6.998899841,163.8234253,193.4501038,161.3649902,160.2635345,276.8548279,146.0114136,141.5844269,329.9373169,0.996061325,0.00393867,0.001938045,0.000179326
2021-01-25,17:45:32,4.24659996,6.998799896,163.8224182,193.4455414,161.366394,160.2631378,276.8560181,146.0115051,141.5845337,329.9373169,0.996061325,0.00393867,0.001938045,0.000179326
2021-01-25,17:45:33,4.24679985,6.998899841,163.8224182,193.4412384,161.3654938,160.2635345,276.8549194,146.0110474,141.5847626,329.9373169,0.996061325,0.00393867,0.001909897,0.000179231
2021-01-25,17:45:34,4.24659996,6.998600006,163.8224182,193.4385529,161.366394,160.263382,276.8552856,146.0122986,141.5836945,329.9373169,0.996069336,0.00393074,0.001909897,0.000179231
2021-01-25,17:45:35,4.246699905,6.998500061,163.8224182,193.4339142,161.3673706,160.2631378,276.855957,146.0121918,141.583786,329.9373169,0.996069336,0.00393074,0.001909897,0.000179231
2021-01-25,17:45:36,4.246500015,6.998500061,163.8234558,193.4297638,161.366272,160.2633362,276.8554688,146.0125427,141.5834198,329.9373169,0.996073227,0.00392675,0.001909897,0.000179256
2021-01-25,17:45:37,4.246500015,6.998400116,163.8224335,193.4264221,161.3664093,160.263443,276.8551636,146.0127258,141.5832977,329.9373169,0.996073227,0.00392675,0.001909897,0.000179256
2021-01-25,17:45:38,4.24659996,6.998300171,163.8224335,193.4232025,161.3677368,160.2626648,276.8572388,146.0124664,141.5835876,329.9373169,0.996073227,0.00392675,0.001909897,0.00017921
2021-01-25,17:45:39,4.246699905,6.998200226,163.8224335,193.4191437,161.3669739,160.2633362,276.8554993,146.0126343,141.5833588,329.9373169,0.996073227,0.00392675,0.001909897,0.00017921
2021-01-25,17:45:40,4.24659996,6.998100281,163.8224335,193.4153595,161.3679352,160.2627716,276.8570862,146.0133362,141.5827789,329.9373169,0.996164475,0.00383555,0.001909897,0.00017921
2021-01-25,17:45:41,4.246500015,6.998000336,163.8224335,193.4103699,161.3683319,160.2626648,276.8572998,146.0130615,141.5830688,329.9373169,0.996164475,0.00383555,0.001909897,0.00017921
2021-01-25,17:45:42,4.246699905,6.997799683,163.8224335,193.4061432,161.3687439,160.2627716,276.8568726,146.0136719,141.5825195,329.9373169,0.996164475,0.00383555,0.001909897,0.00017921
2021-01-25,17:45:43,4.246699905,6.997799683,163.8224335,193.4033508,161.3700714,160.2626648,276.8573303,146.0139618,141.5822144,329.9373169,0.996164475,0.00383555,0.001909897,0.00017921
2021-01-25,17:45:44,4.246500015,6.997699738,163.8224335,193.3990326,161.3690033,160.2628784,276.8566284,146.0137939,141.5823212,329.7593079,0.996164475,0.00383555,0.001909897,0.00017921
2021-01-25,17:45:45,4.24640007,6.997599792,163.8234406,193.3948212,161.3684998,160.2627106,276.8571777,146.0144958,141.5817566,329.7593079,0.996164475,0.00383555,0.001909897,0.00017921
2021-01-25,17:45:46,4.246699905,6.997499847,163.8224335,193.3911896,161.370224,160.262558,276.8575745,146.013504,141.5826416,329.7593079,0.996164475,0.00383555,0.001909897,0.00017921
2021-01-25,17:45:47,4.246500015,6.997299957,163.8235474,193.3878937,161.370697,160.2626648,276.8573608,146.0146637,141.5816345,329.7593079,0.996164475,0.00383555,0.001909897,0.00017921
2021-01-25,17:45:48,4.24640007,6.997200012,163.8235474,193.3828278,161.3697662,160.2623138,276.8581848,146.0142365,141.5820313,329.7593079,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:45:49,4.246300125,6.997100067,163.8235474,193.3807068,161.3709412,160.262558,276.8575745,146.0148315,141.5814209,329.7593079,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:45:50,4.24620018,6.997000122,163.8235474,193.3759766,161.3700714,160.2627716,276.8570251,146.0152893,141.5810852,329.7593079,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:45:51,4.24640007,6.999700165,163.822403,193.3721313,161.3708954,160.262085,276.8586731,146.0147705,141.5815277,329.7593079,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:45:52,4.246300125,7.008100128,163.822403,193.3684692,161.3711395,160.262619,276.8574524,146.0158234,141.5805817,329.7593079,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:45:53,4.24640007,7.01289978,163.82341,193.3647156,161.371582,160.2622223,276.858551,146.0158997,141.5806427,329.7593079,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:45:54,4.24659996,7.016600037,163.82341,193.3611145,161.3718262,160.2620392,276.8580933,146.0154572,141.5809326,329.7593079,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:45:55,4.246500015,7.019599915,163.82341,193.3567963,161.3721924,160.2628174,276.8569641,146.0158234,141.5805817,329.7593079,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:45:56,4.24679985,7.022499847,163.82341,193.353241,161.3713074,160.2620392,276.8590393,146.0166931,141.5797729,329.7593079,0.996164475,0.00383555,0.001909897,0.000179176
