date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:45:57,4.246699905,7.02519989,163.82341,193.348587,161.3719177,160.2621613,276.8586426,146.0168915,141.5799103,329.7593079,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:45:58,4.246900177,7.027799988,163.82341,193.344635,161.3725128,160.2621613,276.8585815,146.0172272,141.5793915,329.7593079,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:45:59,4.247200012,7.03010025,163.82341,193.3419342,161.3734894,160.2622681,276.8583069,146.016449,141.5800476,330.9627075,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:46:00,4.247399902,7.03239975,163.8244324,193.336441,161.3723907,160.2624207,276.8578796,146.0166931,141.5797882,330.9627075,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:46:01,4.247499847,7.034799957,163.8244324,193.3327789,161.3727264,160.2626648,276.8572693,146.0173187,141.5792694,330.9627075,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:46:02,4.247800064,7.037000275,163.8234253,193.3295135,161.3732605,160.2628174,276.856781,146.0178528,141.5787811,330.9627075,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:46:03,4.247700119,7.038999939,163.8234253,193.3253021,161.3734283,160.2624207,276.8578491,146.0166168,141.579895,330.9627075,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:46:04,4.248099899,7.041100311,163.8234253,193.3222504,161.3739471,160.2632599,276.8556519,146.0171509,141.579422,330.9627075,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:46:05,4.248400116,7.043099976,163.8234253,193.3175507,161.3744812,160.2636566,276.8545532,146.0175018,141.5791168,330.9627075,0.996164475,0.00383555,0.001909897,0.000179176
2021-01-25,17:46:06,4.248699951,7.044799805,163.8234253,193.3138275,161.3736115,160.2638245,276.8541565,146.0171509,141.5794678,330.9627075,0.996140671,0.00385934,0.001909897,0.000179176
2021-01-25,17:46:07,4.248899841,7.046800232,163.8244629,193.3094482,161.3747711,160.263443,276.8551636,146.0168915,141.5796814,330.9627075,0.996140671,0.00385934,0.001909897,0.000179176
2021-01-25,17:46:08,4.249100113,7.048600006,163.8244629,193.3051758,161.3746033,160.2643127,276.8527527,146.016449,141.5800323,330.9627075,0.996140671,0.00385934,0.001909897,0.000179259
2021-01-25,17:46:09,4.249300003,7.050099945,163.8244629,193.3018646,161.3753052,160.263855,276.8538818,146.0166931,141.5797882,330.9627075,0.996140671,0.00385934,0.001909897,0.000179259
2021-01-25,17:46:10,4.249700165,7.051699829,163.8244629,193.2979889,161.3759766,160.2643127,276.8526917,146.0160065,141.5804749,330.9627075,0.996140671,0.00385934,0.001918289,0.00017917
2021-01-25,17:46:11,4.249900055,7.053399658,163.8234558,193.2933502,161.3761902,160.2650299,276.8506775,146.0154572,141.5809326,330.9627075,0.996140671,0.00385934,0.001918289,0.00017917
2021-01-25,17:46:12,4.25019989,7.05490036,163.8244629,193.2894745,161.3760376,160.2652588,276.8501282,146.0158234,141.5806122,330.9627075,0.996108933,0.00389105,0.001918289,0.00017917
2021-01-25,17:46:13,4.250400162,7.056400299,163.8244629,193.2852783,161.3768311,160.2649841,276.8508911,146.0152893,141.5811005,330.9627075,0.996108933,0.00389105,0.001918289,0.00017917
2021-01-25,17:46:14,4.250600052,7.057800293,163.8244629,193.2817535,161.3769379,160.2657013,276.848999,146.0148315,141.5813751,329.5479736,0.996124802,0.00387519,0.001918289,0.00017917
2021-01-25,17:46:15,4.250899887,7.059100342,163.8244629,193.2780609,161.3766937,160.265976,276.8481445,146.0144196,141.5818024,329.5479736,0.996124802,0.00387519,0.001918289,0.00017917
2021-01-25,17:46:16,4.251100159,7.060399628,163.8244629,193.2740173,161.3780823,160.266098,276.8479309,146.0136719,141.5824738,329.5479736,0.996124802,0.00387519,0.001918289,0.00017917
2021-01-25,17:46:17,4.251399994,7.061699677,163.8244629,193.2705231,161.3778992,160.2664948,276.8468628,146.0126343,141.5833588,329.5479736,0.996124802,0.00387519,0.001918289,0.00017917
2021-01-25,17:46:18,4.251599884,7.06289978,163.8244629,193.2660828,161.3787689,160.2667542,276.8460388,146.0128021,141.583252,329.5479736,0.996069336,0.00393074,0.001918289,0.00017917
2021-01-25,17:46:19,4.252099991,7.064099884,163.8244629,193.2627716,161.3791046,160.2671356,276.8450317,146.0115814,141.5843353,329.4124451,0.996069336,0.00393074,0.001918289,0.00017917
2021-01-25,17:46:20,4.252399826,7.065100098,163.8244629,193.2589569,161.3787689,160.2674713,276.8441162,146.0106049,141.5852203,329.4124451,0.996069336,0.00393074,0.001918289,0.000179175
2021-01-25,17:46:21,4.252500153,7.066200256,163.8244629,193.253952,161.3808289,160.2676392,276.8435669,146.0102539,141.5854645,329.4124451,0.996069336,0.00393074,0.001918289,0.000179175
2021-01-25,17:46:22,4.252799988,7.067199707,163.8244629,193.2502747,161.3812866,160.2679596,276.8426514,146.0097961,141.5858612,329.4124451,0.996069336,0.00393074,0.001918289,0.000179175
2021-01-25,17:46:23,4.253099823,7.068199921,163.8244629,193.2453918,161.3811951,160.2681885,276.8421326,146.0081329,141.5873871,329.4124451,0.996069336,0.00393074,0.001918289,0.000179175
2021-01-25,17:46:24,4.25340004,7.069100189,163.8244629,193.2435608,161.3807526,160.2688141,276.8403931,146.0079498,141.5875244,329.2900085,0.996069336,0.00393074,0.001918289,0.000179175
2021-01-25,17:46:25,4.25379982,7.069999695,163.8244629,193.2381744,161.3814697,160.2690887,276.8396301,146.0072632,141.58815,329.2900085,0.996069336,0.00393074,0.001918289,0.000179175
2021-01-25,17:46:26,4.254100037,7.070899963,163.8244629,193.234787,161.3827209,160.2690277,276.8397827,146.0059967,141.5892181,329.2900085,0.996069336,0.00393074,0.001857796,0.000179294
2021-01-25,17:46:27,4.254499817,7.071700287,163.8244629,193.2306366,161.3825836,160.2697449,276.8378296,146.005127,141.5900116,329.2900085,0.996176376,0.00382363,0.001864702,0.000179294
2021-01-25,17:46:28,4.254700089,7.072499847,163.8244629,193.2260742,161.3820648,160.2694702,276.838623,146.0037994,141.5911255,329.2900085,0.996176376,0.00382363,0.001864702,0.000179294
2021-01-25,17:46:29,4.254999924,7.073300171,163.8244629,193.2227478,161.3837128,160.2705383,276.8356628,146.0032654,141.5916443,329.0881958,0.996176376,0.00382363,0.001864702,0.000179377
2021-01-25,17:46:30,4.255400085,7.073999786,163.8244629,193.2182007,161.3829498,160.2704315,276.8359375,146.0023804,141.5924377,329.0881958,0.996176376,0.00382363,0.001864702,0.000179377
2021-01-25,17:46:31,4.255699921,7.074700165,163.8244629,193.2144775,161.383255,160.2702637,276.8364563,146.0013123,141.5933533,329.0881958,0.996176376,0.00382363,0.001892326,0.000179377
2021-01-25,17:46:32,4.256000137,7.07539978,163.8244629,193.2103271,161.3841248,160.2704926,276.835907,146.0001068,141.5944519,329.0881958,0.996176376,0.00382363,0.001892326,0.000179377
2021-01-25,17:46:33,4.255899811,7.076000214,163.8255157,193.2059937,161.3836823,160.2711945,276.8339539,145.9988556,141.5955505,329.0881958,0.996176376,0.00382363,0.001892326,0.000179377
2021-01-25,17:46:34,4.256600189,7.076599884,163.8255157,193.2026367,161.3847656,160.2715302,276.8329773,145.9976959,141.5965271,329.0881958,0.996176376,0.00382363,0.001892326,0.000179377
2021-01-25,17:46:35,4.256900024,7.077200317,163.8255157,193.1979828,161.3853607,160.2713165,276.8335571,145.9967194,141.5974121,329.0881958,0.996176376,0.00382363,0.001892326,0.000179377
2021-01-25,17:46:36,4.257400131,7.077799988,163.8244629,193.1946411,161.3851624,160.2725372,276.8302002,145.9953156,141.5986328,329.0881958,0.996176376,0.00382363,0.001892326,0.000179402
2021-01-25,17:46:37,4.257500076,7.078299713,163.8244629,193.1895294,161.3860931,160.2724304,276.8305054,145.9941406,141.5996704,329.0881958,0.996176376,0.00382363,0.001892326,0.000179402
2021-01-25,17:46:38,4.257899857,7.078700256,163.8244629,193.1860657,161.3868256,160.2725372,276.8302307,145.9926605,141.6010284,329.0881958,0.996176376,0.00382363,0.001892326,0.000179402
2021-01-25,17:46:39,4.258300018,7.079299927,163.8244629,193.1820068,161.3859711,160.2731018,276.8287048,145.9916992,141.6018524,328.8958435,0.996176376,0.00382363,0.001892326,0.000179402
2021-01-25,17:46:40,4.25870018,7.079699707,163.8244629,193.1787415,161.3862762,160.2732697,276.8282471,145.9908905,141.602478,328.8958435,0.996176376,0.00382363,0.001892326,0.000179402
2021-01-25,17:46:41,4.25890007,7.08010025,163.8244629,193.1737976,161.3855438,160.2734222,276.8277893,145.9897461,141.6035919,328.8958435,0.996176376,0.00382363,0.001892326,0.000179402
2021-01-25,17:46:42,4.25909996,7.080599976,163.8255157,193.1692505,161.3861389,160.2732086,276.8283691,145.9877319,141.6053162,328.8958435,0.996176376,0.00382363,0.001892326,0.000179402
2021-01-25,17:46:43,4.259700012,7.080899811,163.8244934,193.1669159,161.3863831,160.2739258,276.8264465,145.9869995,141.6059113,328.8958435,0.996176376,0.00382363,0.001892326,0.000179402
2021-01-25,17:46:44,4.260100174,7.081300354,163.8244934,193.1622162,161.3872223,160.2742004,276.825592,145.9849701,141.6077881,328.7942505,0.996176376,0.00382363,0.001892326,0.000179402
2021-01-25,17:46:45,4.260400009,7.081600189,163.8255005,193.1578217,161.3868256,160.2749176,276.8236694,145.9839172,141.60849,328.7942505,0.996176376,0.00382363,0.001892326,0.000179402
2021-01-25,17:46:46,4.260599899,7.081999969,163.8255005,193.1535034,161.3876801,160.2751465,276.8230591,145.9824829,141.6099243,328.7942505,0.996176376,0.00382363,0.001892326,0.000179402
2021-01-25,17:46:47,4.260900116,7.082299805,163.8255005,193.1495056,161.3872528,160.27565,276.8218384,145.9829407,141.6103363,328.7942505,0.996176376,0.00382363,0.001892326,0.000179402
2021-01-25,17:46:48,4.261299896,7.08259964,163.8255005,193.1463623,161.3881378,160.2751923,276.822937,145.9802094,141.6119385,328.7942505,0.996176376,0.00382363,0.001892326,0.000179189
2021-01-25,17:46:49,4.261600113,7.082900238,163.8255005,193.1409912,161.3869019,160.2753754,276.8224487,145.9788818,141.6130676,328.7942505,0.996176376,0.00382363,0.001892326,0.000179189
2021-01-25,17:46:50,4.261899948,7.083100128,163.8244781,193.1360474,161.3888245,160.2759857,276.8207703,145.9779816,141.6139069,328.7942505,0.996176376,0.00382363,0.001892326,0.000179189
2021-01-25,17:46:51,4.262099838,7.083399963,163.8255005,193.1338348,161.38797,160.2757111,276.8215637,145.9766846,141.6150665,328.7942505,0.996176376,0.00382363,0.001892326,0.000179189
2021-01-25,17:46:52,4.2625,7.083599854,163.8255005,193.1286316,161.3874817,160.2765961,276.8191833,145.9754181,141.6161499,328.7942505,0.996176376,0.00382363,0.001892326,0.000179189
2021-01-25,17:46:53,4.262900162,7.083699799,163.8255005,193.1232452,161.3889008,160.2764435,276.8194885,145.973587,141.6177521,328.7942505,0.996176376,0.00382363,0.001892326,0.000179189
2021-01-25,17:46:54,4.263199997,7.083999634,163.8255005,193.1211395,161.3892975,160.2769928,276.8181152,145.972229,141.6189575,328.6124573,0.996176376,0.00382363,0.001892326,0.000179189
2021-01-25,17:46:55,4.263399887,7.084200287,163.8255005,193.1165771,161.3888245,160.2771606,276.8175964,145.9710083,141.6200256,328.6124573,0.996176376,0.00382363,0.001892326,0.000179189
2021-01-25,17:46:56,4.263800049,7.082299805,163.8255005,193.1125488,161.3889618,160.2770386,276.8179626,145.9699554,141.6209717,328.6124573,0.996176376,0.00382363,0.001892326,0.000179189
2021-01-25,17:46:57,4.263999939,7.057900238,163.8255005,193.1086731,161.3877869,160.2774811,276.8167725,145.9686279,141.6221771,328.6124573,0.996176376,0.00382363,0.001892326,0.000179189
2021-01-25,17:46:58,4.264099884,7.038300323,163.8255005,193.1038971,161.3885193,160.2776489,276.8162842,145.9669342,141.6235962,328.6124573,0.996176376,0.00382363,0.001892326,0.000179189
2021-01-25,17:46:59,4.263999939,7.023000336,163.8255005,193.0991364,161.3887787,160.27771,276.8161316,145.9656982,141.6246948,328.6124573,0.996176376,0.00382363,0.001892326,0.000179189
2021-01-25,17:47:00,4.263999939,7.009500122,163.8255005,193.0949707,161.3893433,160.2782745,276.8145142,145.9642029,141.6259613,328.6124573,0.996176376,0.00382363,0.001892326,0.000179148
2021-01-25,17:47:01,4.263800049,7.002200317,163.8255005,193.0927277,161.389267,160.2782135,276.8148499,145.96315,141.6269226,328.6124573,0.996176376,0.00382363,0.001892326,0.000179148
2021-01-25,17:47:02,4.263700104,7.007800293,163.8265076,193.0879974,161.3900604,160.2781525,276.8145447,145.9619141,141.6279907,328.6124573,0.996176376,0.00382363,0.001892326,0.000179148
2021-01-25,17:47:03,4.263600159,7.008899689,163.8265076,193.0835876,161.389801,160.2774811,276.8166199,145.9611969,141.6286621,328.6124573,0.996176376,0.00382363,0.001892326,0.000179148
2021-01-25,17:47:04,4.263499832,7.006999969,163.8265076,193.0786896,161.3900604,160.2775879,276.8163452,145.9592743,141.6304169,328.4987488,0.996176376,0.00382363,0.001892326,0.000179148
2021-01-25,17:47:05,4.263600159,7.004599762,163.8265076,193.0746765,161.3899841,160.2773743,276.8171082,145.958374,141.6311493,328.4987488,0.996176376,0.00382363,0.001892326,0.000179148
2021-01-25,17:47:06,4.263299942,7.001999664,163.8265076,193.0713196,161.3903503,160.2769928,276.8180237,145.9575806,141.631897,328.4987488,0.996176376,0.00382363,0.001892326,0.000179148
2021-01-25,17:47:07,4.263000107,6.99980011,163.8265076,193.0669098,161.3906708,160.2770996,276.8178711,145.9570465,141.6323547,328.4987488,0.996176376,0.00382363,0.001892326,0.000179148
2021-01-25,17:47:08,4.263100052,6.997599792,163.8265076,193.0641479,161.3895111,160.2764893,276.819397,145.9562531,141.6329956,328.4987488,0.996176376,0.00382363,0.001892326,0.000179175
2021-01-25,17:47:09,4.26269989,6.995899963,163.8265076,193.0585938,161.3901215,160.2761536,276.8203125,145.9552765,141.6338196,328.4987488,0.996176376,0.00382363,0.001892326,0.000179175
2021-01-25,17:47:10,4.2625,6.994599915,163.82547,193.0538483,161.388916,160.2758789,276.821106,145.9552765,141.6338959,328.4987488,0.996176376,0.00382363,0.001892326,0.000179175
2021-01-25,17:47:11,4.262200165,6.993299866,163.8264923,193.0507965,161.3906403,160.27565,276.8216858,145.9550171,141.6340942,328.4987488,0.996188278,0.00381171,0.001861555,0.000179175
2021-01-25,17:47:12,4.262099838,6.992199707,163.8264923,193.0460663,161.3904724,160.2749786,276.8235168,145.9546661,141.6344147,328.4987488,0.996188278,0.00381171,0.001861555,0.000179175
2021-01-25,17:47:13,4.262200165,6.990799713,163.8264923,193.0426025,161.3908844,160.274765,276.8241272,145.9540253,141.6350098,328.4987488,0.996188278,0.00381171,0.001861555,0.000179175
2021-01-25,17:47:14,4.261700058,6.989600372,163.8264923,193.0381775,161.3900299,160.2741547,276.8257446,145.9541321,141.6348419,328.4987488,0.996188278,0.00381171,0.001861555,0.000179175
2021-01-25,17:47:15,4.261800003,6.988400269,163.8264923,193.0334473,161.3894653,160.2744904,276.8249207,145.9540253,141.6349792,328.4987488,0.996188278,0.00381171,0.001861555,0.000179175
2021-01-25,17:47:16,4.261399841,6.98730011,163.8264923,193.0293121,161.3902283,160.2740326,276.8260803,145.9536896,141.6352844,328.4987488,0.996188278,0.00381171,0.001861555,0.000179175
2021-01-25,17:47:17,4.261199951,6.985900116,163.8264923,193.0252991,161.3896637,160.2734222,276.8277893,145.9542084,141.6347809,328.4987488,0.996188278,0.00381171,0.001861555,0.000179175
2021-01-25,17:47:18,4.260800171,6.984600067,163.8264923,193.022049,161.3898163,160.2736969,276.8270874,145.9542999,141.6346893,328.4987488,0.996188278,0.00381171,0.001861555,0.000179175
2021-01-25,17:47:19,4.260699844,6.983200073,163.8275299,193.0177917,161.3907318,160.2723236,276.8307495,145.9541321,141.6348572,328.3576355,0.996120834,0.00387918,0.001861555,0.000179175
2021-01-25,17:47:20,4.260300064,6.981900024,163.8275299,193.0133667,161.3898163,160.2719879,276.8318176,145.9547577,141.6343231,328.3576355,0.996120834,0.00387918,0.001861555,0.000179175
2021-01-25,17:47:21,4.260200119,6.992299652,163.8275299,193.0083008,161.3899536,160.2723846,276.830658,145.9552765,141.6338959,328.3576355,0.996037369,0.00396251,0.001861555,0.000179175
2021-01-25,17:47:22,4.260400009,7.002300262,163.8265228,193.0052338,161.3895569,160.2719879,276.831665,145.9559784,141.633194,328.3576355,0.996037369,0.00396251,0.001861555,0.000179175
2021-01-25,17:47:23,4.260200119,7.005799866,163.8255157,193.0009766,161.3904114,160.2724304,276.8305054,145.9567566,141.6325684,328.3576355,0.996081238,0.00391882,0.001861555,0.000179175
2021-01-25,17:47:24,4.259999847,7.008699799,163.8276367,192.9971161,161.3896637,160.2707062,276.8352051,145.9576874,141.6318207,328.3576355,0.996081238,0.00391882,0.001861555,0.000179175
2021-01-25,17:47:25,4.259899902,7.011299896,163.8265991,192.9932404,161.3903046,160.2709198,276.8346558,145.9580231,141.6314697,328.3576355,0.996081238,0.00391882,0.001861555,0.000179175
2021-01-25,17:47:26,4.259999847,7.013800049,163.8276062,192.9880524,161.3894958,160.270874,276.8347473,145.9588013,141.6306915,328.3576355,0.996081238,0.00391882,0.001861555,0.000179175
2021-01-25,17:47:27,4.259700012,7.01230011,163.8265228,192.9843292,161.38974,160.2704926,276.8357849,145.9599457,141.6298218,328.3576355,0.996081238,0.00391882,0.001861555,0.000179175
2021-01-25,17:47:28,4.259799957,7.008899689,163.8265228,192.9808197,161.3896027,160.2703094,276.8362732,145.9602203,141.6295013,328.3576355,0.996081238,0.00391882,0.001861555,0.000179175
2021-01-25,17:47:29,4.259500122,7.006199646,163.8265228,192.9773102,161.3900299,160.2697449,276.8377686,145.9611969,141.6286469,328.3576355,0.996081238,0.00391882,0.001861555,0.000179175
2021-01-25,17:47:30,4.259700012,7.004599762,163.8265228,192.9727325,161.3897858,160.2702026,276.8366089,145.9615784,141.6283875,328.3576355,0.996081238,0.00391882,0.001861555,0.000179175
2021-01-25,17:47:31,4.259600067,7.004399872,163.8286743,192.968277,161.388504,160.2699127,276.8373108,145.9630432,141.6270294,328.3576355,0.996081238,0.00391882,0.001861555,0.000179175
2021-01-25,17:47:32,4.259400177,7.004399872,163.8275146,192.9632263,161.3879242,160.2696991,276.8381042,145.9634857,141.626709,328.3576355,0.996081238,0.00391882,0.001861555,0.000179175
2021-01-25,17:47:33,4.259500122,7.004299927,163.8275146,192.959671,161.3900757,160.2699738,276.8371887,145.9641113,141.6260376,328.3576355,0.996081238,0.00391882,0.001861555,0.000179175
2021-01-25,17:47:34,4.259199905,7.004199982,163.8275146,192.9557037,161.3892975,160.2696533,276.8381348,145.9657898,141.6246796,329.0661926,0.996081238,0.00391882,0.001861555,0.000179175
2021-01-25,17:47:35,4.25929985,7.004299927,163.8275146,192.9522705,161.3890839,160.2691956,276.839386,145.966156,141.6242828,329.0661926,0.996108933,0.00389105,0.001861555,0.000179175
2021-01-25,17:47:36,4.25909996,7.004100037,163.8275146,192.9477692,161.389679,160.2694702,276.838501,145.966507,141.6239624,329.0661926,0.996108933,0.00389105,0.001861555,0.000179175
2021-01-25,17:47:37,4.259000015,7.004000092,163.8275146,192.9423523,161.3887939,160.2695313,276.8386841,145.9676514,141.6229401,329.0661926,0.996108933,0.00389105,0.001861555,0.000179237
2021-01-25,17:47:38,4.258800125,7.004000092,163.8275146,192.9383392,161.3891602,160.2691498,276.839447,145.9684296,141.6223145,329.0661926,0.996108933,0.00389105,0.001861555,0.000179237
2021-01-25,17:47:39,4.258599854,7.003800201,163.8275146,192.9342194,161.3892517,160.2693024,276.8390503,145.9694214,141.6214294,329.0661926,0.996180267,0.0038197,0.001859195,0.000179239
2021-01-25,17:47:40,4.25870018,7.003600311,163.8275146,192.9312134,161.3893127,160.2689819,276.8400574,145.9695892,141.6213074,329.0661926,0.996196213,0.00380379,0.001859195,0.000179239
2021-01-25,17:47:41,4.258399963,7.003500366,163.8275146,192.9272766,161.3890381,160.2686462,276.8410034,145.9705658,141.6203766,329.0661926,0.996196213,0.00380379,0.001859195,0.000179239
2021-01-25,17:47:42,4.258499908,7.003199768,163.8275146,192.922821,161.3888855,160.2684174,276.8414917,145.9711914,141.6198578,329.0661926,0.996172333,0.00382763,0.001859195,0.000179239
2021-01-25,17:47:43,4.258300018,7.003099823,163.8275146,192.9184875,161.3885803,160.2688751,276.840271,145.972229,141.6189728,329.0661926,0.996172333,0.00382763,0.001859195,0.000179239
2021-01-25,17:47:44,4.258100128,7.002899933,163.8275146,192.9141693,161.3890839,160.2684784,276.8413086,145.9734192,141.6178589,329.0661926,0.996172333,0.00382763,0.001859195,0.00017929
2021-01-25,17:47:45,4.258000183,7.002799988,163.8275146,192.9090576,161.3892822,160.2683563,276.8415833,145.9732971,141.6179962,329.0661926,0.996172333,0.00382763,0.001859195,0.00017929
2021-01-25,17:47:46,4.257899857,7.002799988,163.8275146,192.905899,161.3887024,160.2686462,276.8409424,145.9744568,141.6169891,329.0661926,0.996172333,0.00382763,0.001859195,0.00017937
2021-01-25,17:47:47,4.257699966,7.002700043,163.8275146,192.9027252,161.3895874,160.2682495,276.8420105,145.9755859,141.6160278,329.0661926,0.996172333,0.00382763,0.001859195,0.00017937
2021-01-25,17:47:48,4.257899857,7.002600098,163.8275146,192.8977509,161.3887024,160.2675323,276.8437805,145.9762421,141.6154785,329.0661926,0.996172333,0.00382763,0.001887605,0.00017937
2021-01-25,17:47:49,4.257799911,7.002600098,163.8275146,192.8934784,161.389267,160.2673798,276.8443909,145.9766846,141.6150665,329.0661926,0.996172333,0.00382763,0.001887605,0.00017937
2021-01-25,17:47:50,4.257500076,7.002500153,163.8275146,192.8900604,161.3905334,160.2677002,276.8435059,145.9776306,141.6141663,329.0661926,0.996172333,0.00382763,0.001887605,0.00017937
2021-01-25,17:47:51,4.257600021,7.002500153,163.8275146,192.8859711,161.3890381,160.2677917,276.8432312,145.978714,141.6133118,329.0661926,0.996172333,0.00382763,0.001887605,0.00017937
2021-01-25,17:47:52,4.257400131,7.002400208,163.8275146,192.8815155,161.3892517,160.2681274,276.8422241,145.9793091,141.6127167,329.0661926,0.996172333,0.00382763,0.001887605,0.00017937
2021-01-25,17:47:53,4.25719986,7.002300262,163.8275146,192.8771973,161.3896637,160.2677917,276.8431702,145.9802094,141.6119843,329.0661926,0.996172333,0.00382763,0.001887605,0.00017937
2021-01-25,17:47:54,4.257400131,7.002200317,163.8275146,192.8732147,161.390274,160.2673187,276.8445435,145.9816284,141.610672,329.7153931,0.996156464,0.00384348,0.00185325,0.00017921
2021-01-25,17:47:55,4.25719986,7.002100372,163.8275146,192.8695831,161.3892059,160.2674713,276.8440247,145.9821472,141.6102448,329.7153931,0.996156464,0.00384348,0.00185325,0.000179318
2021-01-25,17:47:56,4.257300186,7.001999664,163.8275146,192.8640137,161.3891449,160.2675323,276.8442688,145.9831085,141.6093903,329.7153931,0.996156464,0.00384348,0.00185325,0.000179318
2021-01-25,17:47:57,4.256999969,7.001999664,163.8275146,192.8609009,161.3896332,160.2672424,276.8436279,145.9839172,141.6086731,329.7153931,0.996235886,0.00376409,0.00185325,0.000179318
2021-01-25,17:47:58,4.25719986,7.001799774,163.8285217,192.8568573,161.3900146,160.2671356,276.8450317,145.9841919,141.6084442,329.7153931,0.996235886,0.00376409,0.00185325,0.000179318
2021-01-25,17:47:59,4.256700134,7.001699829,163.8274994,192.852478,161.3905029,160.266983,276.845459,145.9851532,141.6075592,329.7153931,0.996235886,0.00376409,0.00185325,0.000179318
2021-01-25,17:48:00,4.256900024,7.001599884,163.8274994,192.8484192,161.3907471,160.2675323,276.8439331,145.9862061,141.6066895,329.7153931,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:01,4.256999969,7.001499939,163.8285217,192.8438873,161.3904572,160.2664948,276.8468018,145.9869995,141.605957,329.7153931,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:02,4.256600189,7.001399994,163.8285217,192.84021,161.3904877,160.2668762,276.8456726,145.9879913,141.605072,329.7153931,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:03,4.256399918,7.001300049,163.8285217,192.8361511,161.3901672,160.266983,276.8453979,145.9887848,141.6043854,329.7153931,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:04,4.256600189,7.001200104,163.8285217,192.831955,161.3908844,160.2671967,276.8447876,145.9894867,141.6037598,329.3947144,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:05,4.256399918,7.000900269,163.8285217,192.8265839,161.3914032,160.2667542,276.8460999,145.9897461,141.6035156,329.3947144,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:06,4.256200027,7.000700378,163.8285217,192.8235016,161.3903351,160.2668762,276.8457336,145.9912567,141.6022339,329.3947144,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:07,4.256299973,7.00039978,163.8285217,192.8186493,161.3916016,160.2667542,276.8460693,145.9915161,141.601944,329.3947144,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:08,4.256200027,7.00019989,163.8285217,192.8156128,161.3910828,160.266983,276.8453674,145.9935303,141.6002045,329.3947144,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:09,4.256100082,6.999900055,163.8285217,192.8117218,161.3908691,160.2663116,276.8473206,145.9933624,141.6003418,329.3947144,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:10,4.255899811,7.000900269,163.8285217,192.8078918,161.3915405,160.2664948,276.8467712,145.9941406,141.5996552,329.3947144,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:11,4.255899811,7.004299927,163.8285217,192.8031769,161.3911743,160.266098,276.8478088,145.9954071,141.5985413,329.3947144,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:12,4.256000137,7.006800079,163.8285217,192.7990265,161.3922424,160.2660217,276.8480835,145.9958344,141.5981445,329.3947144,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:13,4.255699921,7.008699799,163.8295288,192.7962799,161.3927612,160.2661896,276.8475037,145.9973602,141.5969086,329.3947144,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:14,4.255899811,7.010099792,163.8285217,192.7910309,161.3924713,160.2664948,276.8467102,145.9973602,141.5968323,329.2837524,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:15,4.255699921,7.010800171,163.8285217,192.787384,161.3930817,160.2662506,276.8474426,145.9984741,141.5958557,329.2837524,0.996235886,0.00376409,0.001869073,0.000179318
2021-01-25,17:48:16,4.255799866,7.011299896,163.8285217,192.7834473,161.3937378,160.266098,276.8477783,145.999115,141.5952606,329.2837524,0.996235886,0.00376409,0.001895473,0.000179318
2021-01-25,17:48:17,4.255599976,7.011799622,163.8295898,192.7789154,161.3940582,160.2663116,276.847229,146.0002747,141.594223,329.2837524,0.996136627,0.00386333,0.001895473,0.000179178
2021-01-25,17:48:18,4.255400085,7.012400055,163.8285828,192.7747803,161.3933563,160.2664185,276.8470154,146.001236,141.5934601,329.2837524,0.996164475,0.00383555,0.001895473,0.000179178
2021-01-25,17:48:19,4.255699921,7.01269989,163.8285828,192.7699738,161.3924255,160.2662506,276.8474426,146.0013123,141.5933533,329.2837524,0.996164475,0.00383555,0.001895473,0.000179178
2021-01-25,17:48:20,4.255799866,7.011100006,163.8285828,192.7666473,161.3931732,160.2663116,276.847168,146.0020294,141.5927887,329.2837524,0.996164475,0.00383555,0.001895473,0.000179178
2021-01-25,17:48:21,4.255699921,7.010099792,163.8285828,192.7620697,161.394928,160.2664185,276.8473206,146.0031738,141.5916748,329.2837524,0.996164475,0.00383555,0.001895473,0.000179178
2021-01-25,17:48:22,4.255500031,7.009300232,163.8285828,192.7584229,161.3953094,160.2661896,276.8471069,146.0039673,141.5910034,329.2837524,0.996164475,0.00383555,0.001895473,0.000179178
2021-01-25,17:48:23,4.255699921,7.008499908,163.8285828,192.7544403,161.3935699,160.2665405,276.8465576,146.004425,141.5906067,329.2837524,0.996164475,0.00383555,0.001895473,0.000179289
2021-01-25,17:48:24,4.255400085,7.007800293,163.8285828,192.7505188,161.394043,160.2663574,276.8471069,146.0045013,141.5905457,329.2837524,0.996164475,0.00383555,0.001895473,0.000179289
2021-01-25,17:48:25,4.255599976,7.00719986,163.8285828,192.7462921,161.3943024,160.2665405,276.8464661,146.0052948,141.5898743,329.2837524,0.996164475,0.00383555,0.001895473,0.000179289
2021-01-25,17:48:26,4.255199814,7.006600189,163.8285828,192.7418365,161.3946991,160.2666931,276.8461609,146.0063477,141.5889282,329.2837524,0.996164475,0.00383555,0.001895473,0.000179289
2021-01-25,17:48:27,4.255400085,7.005999756,163.8285828,192.7375641,161.3954315,160.2664948,276.8468323,146.0068054,141.5884857,329.2837524,0.996164475,0.00383555,0.001895473,0.000179289
2021-01-25,17:48:28,4.255199814,7.005500031,163.8296661,192.7327423,161.3949127,160.2666931,276.8461914,146.0072632,141.5881348,329.2837524,0.996164475,0.00383555,0.001895473,0.000179289
2021-01-25,17:48:29,4.255199814,7.00490036,163.8296661,192.7291718,161.3955841,160.2668152,276.8460083,146.0083923,141.5871277,329.0957031,0.996164475,0.00383555,0.001895473,0.000179289
2021-01-25,17:48:30,4.254999924,7.004299927,163.8296661,192.7255859,161.3956909,160.2664948,276.8468628,146.0089111,141.5867004,329.0957031,0.996164475,0.00383555,0.001895473,0.000179289
2021-01-25,17:48:31,4.25530014,7.003700256,163.8296661,192.7212219,161.3959045,160.2668152,276.8459778,146.0092926,141.5863495,329.0957031,0.996164475,0.00383555,0.001895473,0.000179289
2021-01-25,17:48:32,4.255099869,7.003199768,163.8296661,192.7175598,161.3962097,160.2665863,276.8464355,146.0096283,141.5860291,329.0957031,0.996164475,0.00383555,0.001895473,0.000179289
2021-01-25,17:48:33,4.255199814,7.002700043,163.8286438,192.7131958,161.3965149,160.2666473,276.8464661,146.0101471,141.5856018,329.0957031,0.996140671,0.00385934,0.001895473,0.000179179
2021-01-25,17:48:34,4.254899979,7.002100372,163.8296509,192.708786,161.3968048,160.2664948,276.8468018,146.0107727,141.5850677,329.0957031,0.996140671,0.00385934,0.001895473,0.000179179
2021-01-25,17:48:35,4.254800034,7.001599884,163.8296509,192.7040253,161.3958435,160.2668152,276.8458557,146.0110474,141.5848083,329.0957031,0.996124802,0.00387519,0.001892675,0.000179179
2021-01-25,17:48:36,4.254899979,7.001100159,163.8296509,192.7011108,161.3962708,160.266983,276.8454285,146.0114136,141.5844574,329.0957031,0.996124802,0.00387519,0.001892675,0.000179179
2021-01-25,17:48:37,4.254999924,7.00039978,163.8296509,192.6957855,161.3964996,160.2665405,276.8465881,146.0118408,141.584137,329.0957031,0.996124802,0.00387519,0.001892675,0.000179374
2021-01-25,17:48:38,4.254800034,6.999900055,163.8296509,192.6925812,161.3972168,160.2661896,276.8475342,146.0128937,141.5832062,329.0957031,0.996124802,0.00387519,0.001892675,0.000179374
2021-01-25,17:48:39,4.254600143,6.999500275,163.8296509,192.6882172,161.3974304,160.2668152,276.8458252,146.0131683,141.5829468,328.9665527,0.996124802,0.00387519,0.001892675,0.000179517
2021-01-25,17:48:40,4.254700089,7.004100037,163.8296509,192.6844025,161.3970642,160.2668762,276.8460999,146.0135956,141.5825348,328.9665527,0.996124802,0.00387519,0.001892675,0.000179517
2021-01-25,17:48:41,4.254800034,7.006600189,163.830658,192.6795654,161.3964996,160.2668152,276.8457642,146.0137939,141.5823822,328.9665527,0.996124802,0.00387519,0.001892675,0.000179517
2021-01-25,17:48:42,4.254399872,7.005899811,163.830658,192.6764679,161.397934,160.2666473,276.846405,146.0146637,141.5816498,328.9665527,0.996124802,0.00387519,0.001892675,0.00017932
2021-01-25,17:48:43,4.254600143,7.005200195,163.8296204,192.6716003,161.398056,160.2661896,276.8475342,146.0152893,141.5810852,328.9665527,0.996124802,0.00387519,0.001892675,0.00017932
2021-01-25,17:48:44,4.254399872,7.004699707,163.8296204,192.6676636,161.3971863,160.2665405,276.8466797,146.0156403,141.5807495,328.9665527,0.996124802,0.00387519,0.001892675,0.00017932
2021-01-25,17:48:45,4.254600143,7.004799652,163.8306885,192.6637268,161.3966217,160.2661591,276.8477478,146.0158997,141.5805359,328.9665527,0.996124802,0.00387519,0.001892675,0.00017932
2021-01-25,17:48:46,4.254399872,7.005000305,163.8306885,192.6601105,161.3978882,160.266922,276.8455505,146.0163574,141.5800934,328.9665527,0.996124802,0.00387519,0.001875804,0.000179373
2021-01-25,17:48:47,4.254499817,7.005200195,163.8296661,192.6561127,161.3972015,160.2673187,276.8444824,146.0172272,141.5794373,328.9665527,0.996124802,0.00387519,0.001875804,0.000179289
2021-01-25,17:48:48,4.254299927,7.005400085,163.8296661,192.6520844,161.398468,160.2668152,276.8458862,146.0171509,141.5792999,328.9665527,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:48:49,4.254499817,7.005500031,163.8306732,192.6477814,161.3974609,160.2668762,276.8456421,146.0182953,141.578476,328.9665527,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:48:50,4.254299927,7.005699921,163.8317108,192.6434479,161.3972473,160.2668152,276.8458252,146.0188293,141.5779877,328.9665527,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:48:51,4.254499817,7.005899811,163.8306122,192.6402893,161.3980255,160.266983,276.8453674,146.0197906,141.5770569,328.9665527,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:48:52,4.254199982,7.005999756,163.8306122,192.6356964,161.3983765,160.2667542,276.8460999,146.0192719,141.5775299,328.9665527,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:48:53,4.254100037,7.006199646,163.8306122,192.631073,161.3986664,160.266983,276.8453674,146.0201416,141.576828,328.9665527,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:48:54,4.254199982,7.006300354,163.8306122,192.6273956,161.3989105,160.2671967,276.8448181,146.0205688,141.5764465,328.8451843,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:48:55,4.254100037,7.006500244,163.8306122,192.6232605,161.3984833,160.266983,276.8453674,146.0207672,141.5762329,328.8451843,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:48:56,4.254199982,7.006700134,163.8306122,192.6196899,161.3974762,160.2671967,276.8449402,146.0214844,141.5755768,328.8451843,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:48:57,4.254299927,7.006900024,163.8306122,192.6159973,161.398941,160.2666931,276.8461914,146.0219269,141.5752106,328.8451843,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:48:58,4.254100037,7.006999969,163.8306122,192.6121216,161.3981171,160.2674713,276.8441467,146.0224457,141.5747223,328.8451843,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:48:59,4.254299927,7.007099915,163.8306122,192.607605,161.399292,160.2668762,276.8456421,146.0232391,141.5740662,328.8451843,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:49:00,4.254100037,7.007299805,163.8306122,192.6043091,161.3986359,160.2677002,276.8434143,146.0237885,141.5736084,328.8451843,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:49:01,4.254299927,7.00739975,163.8306122,192.6000366,161.3995972,160.2679138,276.8428955,146.024231,141.5731354,328.8451843,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:49:02,4.25379982,7.007499695,163.8306122,192.5961609,161.398941,160.2671967,276.8448181,146.0245667,141.5729218,328.8451843,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:49:03,4.254000092,7.00759964,163.8316345,192.5926208,161.3997955,160.2675323,276.8439636,146.0247498,141.5727234,328.8451843,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:49:04,4.25379982,7.00759964,163.8316345,192.5884247,161.4001312,160.2677002,276.8433838,146.0255432,141.572052,328.7238159,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:49:05,4.254000092,7.007800293,163.8316345,192.5842896,161.3996429,160.2673798,276.8443604,146.0253754,141.5722351,328.7238159,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:49:06,4.253900146,7.007800293,163.8305969,192.5796509,161.3982849,160.2672424,276.8446045,146.0262604,141.5713959,328.7238159,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:49:07,4.254100037,7.007900238,163.8305969,192.5766296,161.3998871,160.2673798,276.8442078,146.0267944,141.5709686,328.7238159,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:49:08,4.254100037,7.008000183,163.8305969,192.572113,161.3996582,160.2675323,276.8445129,146.0272217,141.5705109,328.7238159,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:49:09,4.254299927,7.008100128,163.8305969,192.5679321,161.3994293,160.2682953,276.8417053,146.0273132,141.5706482,328.7238159,0.996124802,0.00387519,0.00189897,0.000179399
2021-01-25,17:49:10,4.254199982,7.008000183,163.8305969,192.5632019,161.4002686,160.2679138,276.8427734,146.0279388,141.569931,328.7238159,0.996124802,0.00387519,0.00189897,0.000179288
2021-01-25,17:49:11,4.254100037,7.008100128,163.831665,192.5610046,161.4000397,160.2679138,276.842926,146.0283966,141.5695343,328.7238159,0.996124802,0.00387519,0.001903952,0.000179288
2021-01-25,17:49:12,4.254299927,7.008200073,163.8306427,192.5565948,161.4008484,160.2682953,276.8417969,146.027832,141.5699921,328.7238159,0.996124802,0.00387519,0.001903952,0.000179288
2021-01-25,17:49:13,4.254100037,7.008200073,163.8306427,192.5523529,161.4011536,160.2680359,276.8424988,146.0284576,141.5694733,328.7238159,0.996124802,0.00387519,0.001903952,0.000179288
2021-01-25,17:49:14,4.254199982,7.008300018,163.8306427,192.5483856,161.3999329,160.2682953,276.8417664,146.0285645,141.569397,328.7238159,0.996124802,0.00387519,0.001903952,0.000179288
2021-01-25,17:49:15,4.254100037,7.008200073,163.8306427,192.544342,161.4004517,160.2680359,276.8425598,146.0292664,141.5687561,328.7238159,0.996124802,0.00387519,0.001903952,0.000179288
2021-01-25,17:49:16,4.254399872,7.008200073,163.8316956,192.5405731,161.4000244,160.2677002,276.8434143,146.0293732,141.5688934,328.7238159,0.996124802,0.00387519,0.001903952,0.000179288
2021-01-25,17:49:17,4.254199982,7.008200073,163.8306427,192.5370178,161.3997192,160.2679138,276.842865,146.029541,141.568512,328.7238159,0.996124802,0.00387519,0.001903952,0.000179288
2021-01-25,17:49:18,4.254000092,7.008200073,163.8306427,192.5326691,161.4004822,160.2685394,276.841217,146.0299683,141.568161,328.7238159,0.996124802,0.00387519,0.001903952,0.000179288
2021-01-25,17:49:19,4.254199982,7.008200073,163.8316956,192.5290985,161.4000244,160.2682953,276.8418579,146.0300446,141.5680237,328.7238159,0.996136627,0.00386333,0.001885595,0.000179288
2021-01-25,17:49:20,4.254299927,7.008100128,163.8316956,192.5250092,161.400528,160.2686462,276.8409729,146.0306854,141.5675507,328.7238159,0.996136627,0.00386333,0.001885595,0.000179288
2021-01-25,17:49:21,4.254100037,7.008100128,163.8316956,192.5211945,161.4003143,160.2684174,276.8414307,146.0306854,141.5675049,328.7238159,0.996093063,0.0039069,0.001885595,0.000179288
2021-01-25,17:49:22,4.254299927,7.008100128,163.8316956,192.5181122,161.4006348,160.2684784,276.8412781,146.0309601,141.567276,328.7238159,0.996093063,0.0039069,0.001885595,0.000179288
2021-01-25,17:49:23,4.254000092,7.008000183,163.8316956,192.5130768,161.400177,160.2688141,276.8403625,146.031723,141.5666046,328.7238159,0.996093063,0.0039069,0.001901505,0.000179288
2021-01-25,17:49:24,4.254100037,7.008000183,163.8316956,192.5084076,161.4010162,160.2691498,276.8394775,146.0323486,141.5660706,328.611969,0.996093063,0.0039069,0.001901505,0.000179288
2021-01-25,17:49:25,4.254100037,7.007900238,163.8316956,192.5054932,161.4013214,160.2687531,276.8405762,146.0320892,141.5662994,328.611969,0.996093063,0.0039069,0.001901505,0.00017948
2021-01-25,17:49:26,4.254199982,7.007800293,163.8316956,192.5009308,161.4002228,160.2686462,276.8408203,146.0326996,141.5657806,328.611969,0.996093063,0.0039069,0.001901505,0.00017945
2021-01-25,17:49:27,4.254000092,7.007900238,163.8316956,192.4979401,161.4009247,160.2691956,276.8394165,146.032608,141.5657043,328.611969,0.996093063,0.0039069,0.001901505,0.00017945
2021-01-25,17:49:28,4.254299927,7.007800293,163.8316956,192.4933929,161.4000549,160.2693024,276.8390808,146.0331573,141.5653076,328.611969,0.996124802,0.00387519,0.001901505,0.000179484
2021-01-25,17:49:29,4.254100037,7.007700348,163.8316956,192.488678,161.4003143,160.2693481,276.8389587,146.0335999,141.5650177,328.611969,0.996124802,0.00387519,0.001901505,0.000179484
2021-01-25,17:49:30,4.254199982,7.00759964,163.8316956,192.4855804,161.401474,160.2689819,276.8399658,146.0327911,141.5656738,328.611969,0.996124802,0.00387519,0.001901505,0.000179484
2021-01-25,17:49:31,4.254000092,7.007499695,163.8316956,192.482132,161.4017029,160.2694702,276.838562,146.0337067,141.5648346,328.611969,0.996124802,0.00387519,0.001901505,0.000179484
2021-01-25,17:49:32,4.254199982,7.00739975,163.8316956,192.4780731,161.4010315,160.2697449,276.8378601,146.0335999,141.5649719,328.611969,0.996124802,0.00387519,0.001901505,0.000179283
2021-01-25,17:49:33,4.254100037,7.007299805,163.8316956,192.473877,161.4007263,160.2694092,276.8387146,146.0344849,141.564209,328.611969,0.996061325,0.00393867,0.001901505,0.000179283
2021-01-25,17:49:34,4.254299927,7.00719986,163.8316956,192.4698334,161.4012756,160.2691498,276.8394775,146.0343018,141.5643311,328.611969,0.996061325,0.00393867,0.001901505,0.000179283
2021-01-25,17:49:35,4.254399872,7.007099915,163.8316956,192.465683,161.4009094,160.2701416,276.8366699,146.034729,141.5639954,328.611969,0.996061325,0.00393867,0.001901505,0.000179283
2021-01-25,17:49:36,4.254199982,7.007099915,163.8316956,192.460907,161.4003296,160.2697449,276.8379822,146.0348358,141.563858,328.611969,0.996061325,0.00393867,0.001901505,0.000179283
2021-01-25,17:49:37,4.254100037,7.006900024,163.8316956,192.4577942,161.4008331,160.2693024,276.8390808,146.035553,141.5632172,328.611969,0.996061325,0.00393867,0.001901505,0.000179283
2021-01-25,17:49:38,4.254299927,7.006999969,163.8316956,192.454422,161.4002228,160.2696533,276.8381653,146.0359802,141.562851,328.611969,0.996061325,0.00393867,0.001901505,0.000179283
2021-01-25,17:49:39,4.254100037,7.006800079,163.8316956,192.450531,161.4007568,160.2694702,276.8385925,146.0354614,141.5632782,328.611969,0.996061325,0.00393867,0.001901505,0.000179283
2021-01-25,17:49:40,4.254299927,7.006600189,163.8327332,192.4457092,161.4012299,160.2697449,276.8379822,146.0361633,141.5626831,328.611969,0.996061325,0.00393867,0.001901505,0.000179283
2021-01-25,17:49:41,4.254100037,7.006500244,163.8327332,192.442749,161.4023285,160.2702637,276.8364868,146.0365906,141.5623016,328.611969,0.996081238,0.00391882,0.001901505,0.000179366
2021-01-25,17:49:42,4.254199982,7.006400299,163.8317261,192.4379883,161.4010925,160.2698669,276.8374939,146.0361633,141.5627136,328.611969,0.996081238,0.00391882,0.001901505,0.000179287
2021-01-25,17:49:43,4.254199982,7.006300354,163.8317261,192.4350891,161.4013062,160.2702637,276.8364868,146.0374756,141.5615234,328.611969,0.996081238,0.00391882,0.001901505,0.000179287
2021-01-25,17:49:44,4.254399872,7.006199646,163.8317261,192.4310455,161.4016266,160.2699738,276.8372192,146.0377655,141.561264,328.5001221,0.996037369,0.00396251,0.001901505,0.000179287
2021-01-25,17:49:45,4.254199982,7.005999756,163.8317261,192.4268494,161.4012146,160.2697449,276.8378296,146.0368652,141.562088,328.5001221,0.996037369,0.00396251,0.001901505,0.000179287
2021-01-25,17:49:46,4.254299927,7.005899811,163.8327484,192.4233551,161.4014587,160.2705994,276.8355713,146.0377655,141.561264,328.5001221,0.996037369,0.00396251,0.001901505,0.000179287
2021-01-25,17:49:47,4.254100037,7.005799866,163.8327484,192.4190369,161.4011688,160.2703094,276.8362732,146.0372314,141.5617523,328.5001221,0.996037369,0.00396251,0.001901505,0.000179287
2021-01-25,17:49:48,4.254299927,7.005699921,163.8327484,192.4156494,161.4022064,160.2705994,276.8355713,146.038208,141.5609589,328.5001221,0.996037369,0.00396251,0.001901505,0.00017925
2021-01-25,17:49:49,4.254199982,7.005500031,163.8327484,192.4111481,161.40271,160.2707672,276.835144,146.0382843,141.560791,328.5001221,0.996037369,0.00396251,0.001901505,0.00017925
2021-01-25,17:49:50,4.254000092,7.005400085,163.8327484,192.4089661,161.4018097,160.2704926,276.8357849,146.038559,141.5605774,328.5001221,0.996037369,0.00396251,0.001901505,0.00017925
2021-01-25,17:49:51,4.254100037,7.00530014,163.8327484,192.4041748,161.4020691,160.270874,276.8348999,146.0388184,141.560318,328.5001221,0.996037369,0.00396251,0.001901505,0.000179366
2021-01-25,17:49:52,4.254000092,7.00510025,163.8327484,192.4011688,161.4009094,160.2710876,276.834198,146.0392456,141.5600128,328.5001221,0.996037369,0.00396251,0.001901505,0.000179366
2021-01-25,17:49:53,4.25379982,7.005000305,163.8327484,192.3956146,161.4015198,160.2707672,276.835083,146.0391693,141.5601044,328.5001221,0.996037369,0.00396251,0.001901505,0.000179366
2021-01-25,17:49:54,4.254100037,7.00490036,163.8327484,192.3931732,161.4021759,160.2704926,276.8357849,146.0396729,141.5595703,328.5001221,0.996037369,0.00396251,0.001901505,0.000179366
2021-01-25,17:49:55,4.254000092,7.004699707,163.8327484,192.3881226,161.4014282,160.2710266,276.8343506,146.0402069,141.5591278,328.5001221,0.996037369,0.00396251,0.001901505,0.000179366
2021-01-25,17:49:56,4.253900146,7.004599762,163.8327484,192.385376,161.4010315,160.2707672,276.8351135,146.0398407,141.559433,328.5001221,0.996037369,0.00396251,0.001901505,0.000179366
2021-01-25,17:49:57,4.25379982,7.004399872,163.8327484,192.3804474,161.4017639,160.2710266,276.8342896,146.0400238,141.5592194,328.5001221,0.996116867,0.00388312,0.001901505,0.000179366
2021-01-25,17:49:58,4.253900146,7.004299927,163.8327484,192.3773956,161.4020691,160.2711945,276.8339844,146.0404663,141.5589447,328.5001221,0.996081238,0.00391882,0.001917065,0.000179366
2021-01-25,17:49:59,4.253699875,7.004100037,163.8327484,192.3741302,161.4009705,160.270874,276.8348389,146.0405731,141.5588684,328.5001221,0.996081238,0.00391882,0.001917065,0.000179366
2021-01-25,17:50:00,4.253900146,7.004000092,163.8327484,192.3690491,161.4017334,160.2710266,276.8342896,146.041275,141.5581512,328.5001221,0.996081238,0.00391882,0.001917065,0.000179366
2021-01-25,17:50:01,4.25379982,7.003900146,163.8327484,192.3665619,161.4013214,160.270874,276.8348694,146.0413513,141.5581055,328.5001221,0.996081238,0.00391882,0.001917065,0.000179366
2021-01-25,17:50:02,4.254000092,7.003800201,163.8327484,192.3621826,161.4020691,160.2711945,276.8339233,146.0418091,141.557724,328.5001221,0.99603363,0.00396645,0.001917065,0.000179366
2021-01-25,17:50:03,4.25379982,7.003500366,163.8327484,192.3582001,161.4026184,160.2713623,276.8334351,146.0424347,141.5571442,328.5001221,0.99603363,0.00396645,0.001917065,0.000179366
2021-01-25,17:50:04,4.253699875,7.003399658,163.8327484,192.3542938,161.4017944,160.2714233,276.8332214,146.0422516,141.5573273,328.3845825,0.99603363,0.00396645,0.001917065,0.000179366
2021-01-25,17:50:05,4.25379982,7.003199768,163.8327484,192.3542938,161.4017944,160.2714233,276.8332214,146.0423126,141.557251,328.3845825,0.99603363,0.00396645,0.001917065,0.000179366
2021-01-25,17:50:06,4.253900146,7.003099823,163.8327484,192.3476257,161.4010315,160.2715302,276.8329468,146.042511,141.5570984,328.3845825,0.996037369,0.00396251,0.001922747,0.000179366
2021-01-25,17:50:07,4.253699875,7.002899933,163.8327484,192.3428497,161.4019318,160.2711945,276.8339233,146.0426025,141.5570221,328.3845825,0.996037369,0.00396251,0.0019196,0.000179366
2021-01-25,17:50:08,4.25379982,7.002799988,163.8327484,192.3399048,161.4017029,160.2718048,276.8322449,146.0434875,141.5562897,328.3845825,0.996037369,0.00396251,0.0019196,0.000179366
2021-01-25,17:50:09,4.25359993,7.002600098,163.8327484,192.3363953,161.4023438,160.2714233,276.8332825,146.0437317,141.5560455,328.3845825,0.996037369,0.00396251,0.0019196,0.000179366
2021-01-25,17:50:10,4.25379982,7.002700043,163.8337708,192.3319244,161.4030762,160.2715302,276.8330688,146.0440979,141.5557556,328.3845825,0.996037369,0.00396251,0.0019196,0.000179366
2021-01-25,17:50:11,4.253499985,7.002300262,163.8337708,192.3282623,161.4012604,160.2715912,276.8328552,146.0444641,141.5553741,328.3845825,0.996037369,0.00396251,0.0019196,0.000179366
2021-01-25,17:50:12,4.25379982,7.002200317,163.8337708,192.3243256,161.4018097,160.2716522,276.83255,146.0440063,141.5558014,328.3845825,0.996037369,0.00396251,0.0019196,0.000179366
2021-01-25,17:50:13,4.253699875,7.001999664,163.8337708,192.3214111,161.4026642,160.2718048,276.8322754,146.0447235,141.5552216,328.3845825,0.996037369,0.00396251,0.001899756,0.000179366
2021-01-25,17:50:14,4.25379982,7.001799774,163.8337708,192.3173065,161.4032898,160.2716522,276.8326111,146.0452728,141.5546417,328.2555237,0.996037369,0.00396251,0.001899756,0.000179366
