date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:50:15,4.25359993,7.001699829,163.8337708,192.3137817,161.4020996,160.27211,276.8314209,146.0456085,141.5544128,328.2555237,0.996061325,0.00393867,0.001899756,0.000179366
2021-01-25,17:50:16,4.253699875,7.001499939,163.8337708,192.3094788,161.4014282,160.2721558,276.8313293,146.0452728,141.5547028,328.2555237,0.996061325,0.00393867,0.001899756,0.000179366
2021-01-25,17:50:17,4.25379982,7.001399994,163.8337708,192.305542,161.4015656,160.2722626,276.8309937,146.0457916,141.5542603,328.2555237,0.996061325,0.00393867,0.001899756,0.000179594
2021-01-25,17:50:18,4.253499985,7.001200104,163.8337708,192.3020325,161.4020844,160.2723236,276.83078,146.0457001,141.5543365,328.2555237,0.996061325,0.00393867,0.001899756,0.000179594
2021-01-25,17:50:19,4.25359993,7.001000214,163.8347778,192.2991943,161.40242,160.2716522,276.8326416,146.0463104,141.5538025,328.2555237,0.996061325,0.00393867,0.001899756,0.000179594
2021-01-25,17:50:20,4.253499985,7.000900269,163.8336945,192.2941437,161.4025574,160.272644,276.8299866,146.0468292,141.5532837,328.2555237,0.996061325,0.00393867,0.001899756,0.000179594
2021-01-25,17:50:21,4.253300095,7.000700378,163.8336945,192.291214,161.4009705,160.2719879,276.8318176,146.0465851,141.5534973,328.2555237,0.996061325,0.00393867,0.001899756,0.000179594
2021-01-25,17:50:22,4.253499985,7.000499725,163.8336945,192.2873077,161.4028931,160.2727051,276.8298035,146.0470886,141.553009,328.2555237,0.996061325,0.00393867,0.001899756,0.000179594
2021-01-25,17:50:23,4.25340004,7.000299835,163.8336945,192.2837067,161.4014587,160.272583,276.8300781,146.0475616,141.5527039,328.2555237,0.996061325,0.00393867,0.001899756,0.000179594
2021-01-25,17:50:24,4.25359993,7.00019989,163.8336945,192.2796478,161.401001,160.2722168,276.8311462,146.0473785,141.5528564,328.3605957,0.996061325,0.00393867,0.001899756,0.000179594
2021-01-25,17:50:25,4.253300095,7.000099945,163.8336945,192.276474,161.4018555,160.2723236,276.8307495,146.0476227,141.5525513,328.3605957,0.996061325,0.00393867,0.001899756,0.000179368
2021-01-25,17:50:26,4.25320015,6.999900055,163.8336945,192.2718658,161.4013672,160.272644,276.8300171,146.0487061,141.5516968,328.3605957,0.996061325,0.00393867,0.001899756,0.000179368
2021-01-25,17:50:27,4.253499985,6.999700165,163.8336945,192.2684174,161.4020691,160.2727509,276.8296204,146.0488739,141.5514832,328.3605957,0.996061325,0.00393867,0.001899756,0.000179368
2021-01-25,17:50:28,4.253099823,6.99960022,163.8336945,192.2649841,161.40242,160.272644,276.8299561,146.0490417,141.5513763,328.3605957,0.996061325,0.00393867,0.001899756,0.000179368
2021-01-25,17:50:29,4.253300095,6.99940033,163.8336945,192.2615967,161.4019775,160.2723236,276.8309326,146.0486145,141.5517426,328.3605957,0.996061325,0.00393867,0.001899756,0.000179368
2021-01-25,17:50:30,4.253499985,6.999199677,163.8336945,192.2587585,161.4021454,160.2727051,276.8298645,146.0494843,141.5509338,328.3605957,0.996061325,0.00393867,0.001899756,0.000179368
2021-01-25,17:50:31,4.253300095,6.999099731,163.8336945,192.2542572,161.4019165,160.2722626,276.8309937,146.0496826,141.5508118,328.3605957,0.996061325,0.00393867,0.001899756,0.000179368
2021-01-25,17:50:32,4.25320015,6.998899841,163.8336945,192.2504425,161.4024353,160.272644,276.8300171,146.0502014,141.5503387,328.3605957,0.996061325,0.00393867,0.001899756,0.000179368
2021-01-25,17:50:33,4.253099823,6.998699951,163.8336945,192.2473602,161.401123,160.2728729,276.8293152,146.0505676,141.5499878,328.3605957,0.996061325,0.00393867,0.001899756,0.000179368
2021-01-25,17:50:34,4.253300095,6.998500061,163.8336945,192.2429352,161.4022675,160.2727509,276.8295898,146.0506439,141.5500946,328.3605957,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:35,4.253099823,6.998400116,163.8347168,192.2393494,161.401062,160.272583,276.8301392,146.0509949,141.5496216,328.3605957,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:36,4.25320015,6.999199677,163.8347168,192.2358551,161.4016876,160.2728271,276.8294373,146.0513306,141.5493469,328.3605957,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:37,4.252999878,7.001200104,163.8347168,192.2329559,161.4009552,160.2731018,276.8287048,146.0511627,141.549469,328.3605957,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:38,4.25320015,7.002999878,163.8336487,192.2288666,161.4017792,160.2734222,276.8277588,146.0518951,141.5488281,328.3605957,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:39,4.253099823,7.004599762,163.8336487,192.2252197,161.4021606,160.2729797,276.829071,146.0524292,141.5483551,328.2297363,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:40,4.252899933,7.005999756,163.8346558,192.2218323,161.4013824,160.273468,276.8276367,146.0521545,141.5486755,328.2297363,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:41,4.25320015,7.00719986,163.8346558,192.2172852,161.4012146,160.2732086,276.8283386,146.0531311,141.5477905,328.2297363,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:42,4.253300095,7.008499908,163.8346558,192.2148438,161.4007568,160.2735291,276.8274841,146.0534821,141.5475311,328.2297363,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:43,4.252999878,7.009700012,163.8346558,192.2106934,161.4016418,160.273819,276.8266907,146.0533142,141.5476532,328.2297363,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:44,4.25320015,7.010800171,163.8346558,192.2077789,161.4014435,160.2732697,276.8282776,146.0535736,141.5473633,328.2297363,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:45,4.253499985,7.01190033,163.8346558,192.2029114,161.4011841,160.273819,276.8267212,146.0540009,141.5469513,328.2297363,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:46,4.25340004,7.01289978,163.8346558,192.1994629,161.3998718,160.2742615,276.825531,146.0537415,141.5472412,328.2297363,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:47,4.253499985,7.013999939,163.8346558,192.1963806,161.4016266,160.2736969,276.8270874,146.0548859,141.5462189,328.2297363,0.996077194,0.00392282,0.001899756,0.000179368
2021-01-25,17:50:48,4.25320015,7.015000153,163.8346558,192.1933441,161.4013824,160.2741547,276.8257141,146.0551605,141.5460205,328.2297363,0.996077194,0.00392282,0.001943028,0.000179333
2021-01-25,17:50:49,4.253499985,7.015899658,163.8335876,192.1896362,161.4008484,160.2740936,276.8259583,146.0554352,141.5457458,328.2297363,0.996077194,0.00392282,0.001943028,0.000179554
2021-01-25,17:50:50,4.25359993,7.016899872,163.8346405,192.1854706,161.4015045,160.2739258,276.826416,146.055603,141.5456238,328.2297363,0.996077194,0.00392282,0.001943028,0.000179554
2021-01-25,17:50:51,4.253699875,7.01780014,163.8346405,192.1817322,161.4009857,160.2749176,276.823822,146.0551605,141.5460358,328.2297363,0.996077194,0.00392282,0.001943028,0.000179554
2021-01-25,17:50:52,4.253900146,7.018699646,163.8346405,192.1786346,161.4005432,160.2750854,276.8232727,146.0557861,141.5454865,328.2297363,0.996077194,0.00392282,0.001943028,0.000179554
2021-01-25,17:50:53,4.25379982,7.019499969,163.8346405,192.1747437,161.4008179,160.2745361,276.8247986,146.0554352,141.5457611,328.2297363,0.996077194,0.00392282,0.001943028,0.000179554
2021-01-25,17:50:54,4.254199982,7.020300293,163.8356476,192.1710663,161.4008789,160.2747192,276.8242493,146.0557861,141.5454865,328.2297363,0.996077194,0.00392282,0.001943028,0.000179554
2021-01-25,17:50:55,4.254000092,7.021199799,163.8356476,192.168457,161.4012756,160.2750854,276.8232422,146.0563965,141.5449219,328.2297363,0.996077194,0.00392282,0.001943028,0.000179283
2021-01-25,17:50:56,4.254100037,7.021900177,163.8356476,192.1647034,161.4008636,160.2753754,276.8223877,146.055954,141.5452881,328.2297363,0.996077194,0.00392282,0.001943028,0.000179283
2021-01-25,17:50:57,4.254299927,7.022599792,163.8346405,192.160614,161.4016418,160.2748718,276.8239136,146.0563965,141.5449219,328.2297363,0.996077194,0.00392282,0.001943028,0.000179283
2021-01-25,17:50:58,4.254600143,7.023400116,163.8346405,192.1578369,161.4007416,160.2753754,276.8224487,146.0567627,141.5445862,328.2297363,0.996077194,0.00392282,0.001943028,0.000179283
2021-01-25,17:50:59,4.254399872,7.024099731,163.8346405,192.1544647,161.4010773,160.2758179,276.8212891,146.0565796,141.5447083,328.2297363,0.996077194,0.00392282,0.001943028,0.000179283
2021-01-25,17:51:00,4.254800034,7.02480011,163.8356781,192.1505432,161.4024353,160.2760468,276.8206177,146.0563049,141.5449982,328.2297363,0.996077194,0.00392282,0.001943028,0.000179283
2021-01-25,17:51:01,4.254600143,7.025499725,163.8356781,192.1472931,161.4029083,160.2762146,276.8202209,146.0564728,141.5447998,328.2297363,0.996077194,0.00392282,0.001943028,0.00017923
2021-01-25,17:51:02,4.254800034,7.026100159,163.8356781,192.142868,161.4007568,160.2764893,276.8193665,146.0565796,141.544754,328.2297363,0.996077194,0.00392282,0.001943028,0.00017923
2021-01-25,17:51:03,4.254999924,7.026699829,163.8356781,192.1403809,161.4017181,160.2765961,276.8190918,146.0569305,141.5444336,328.2297363,0.996089096,0.00391089,0.001943028,0.00017923
2021-01-25,17:51:04,4.254899979,7.027300262,163.8356781,192.1357574,161.4018402,160.2764893,276.8194275,146.0561371,141.5451355,328.2297363,0.996089096,0.00391089,0.001943028,0.00017923
2021-01-25,17:51:05,4.254800034,7.027899933,163.8356781,192.1334991,161.4009399,160.2770996,276.817749,146.0557861,141.5455017,328.2297363,0.996089096,0.00391089,0.001943028,0.00017923
2021-01-25,17:51:06,4.25530014,7.028600311,163.8356781,192.1289063,161.4021912,160.2772522,276.8172913,146.0565796,141.544754,328.2297363,0.996089096,0.00391089,0.001943028,0.00017923
2021-01-25,17:51:07,4.255500031,7.029000092,163.8356781,192.1254272,161.4011993,160.2773743,276.8171082,146.0564728,141.5449371,328.2297363,0.996089096,0.00391089,0.001943028,0.00017923
2021-01-25,17:51:08,4.255400085,7.029599762,163.8356781,192.1227875,161.4013977,160.2773132,276.8171997,146.0557861,141.5453644,328.2297363,0.995997772,0.00400215,0.001943028,0.00017923
2021-01-25,17:51:09,4.255599976,7.03010025,163.8356781,192.1193695,161.4008331,160.2779388,276.8155212,146.0563965,141.5449524,328.2297363,0.995997772,0.00400215,0.001943028,0.00017923
2021-01-25,17:51:10,4.255500031,7.030599976,163.8356781,192.1159973,161.4016113,160.2783203,276.8144531,146.0557861,141.5454407,328.2297363,0.995997772,0.00400215,0.001943028,0.00017923
2021-01-25,17:51:11,4.255899811,7.031099701,163.8356781,192.1122131,161.4011841,160.2780457,276.8151245,146.0562286,141.5450745,328.2297363,0.995997772,0.00400215,0.001943028,0.00017923
2021-01-25,17:51:12,4.255699921,7.031500244,163.8356781,192.1081085,161.4020081,160.2786102,276.8137207,146.0554962,141.5456696,328.2297363,0.995997772,0.00400215,0.001943028,0.000179392
2021-01-25,17:51:13,4.255899811,7.031900024,163.8356781,192.1051331,161.401413,160.2789917,276.8125916,146.0552368,141.5458832,328.2297363,0.995997772,0.00400215,0.001943028,0.000179392
2021-01-25,17:51:14,4.256299973,7.03239975,163.8356781,192.1019287,161.4011536,160.2792816,276.8119202,146.0551605,141.54599,328.2297363,0.995997772,0.00400215,0.001943028,0.000179392
2021-01-25,17:51:15,4.256100082,7.032800293,163.8356781,192.0989075,161.4007721,160.2788696,276.8129883,146.0546265,141.546402,328.2297363,0.995997772,0.00400215,0.001943028,0.000179392
2021-01-25,17:51:16,4.256399918,7.033200073,163.8356781,192.0943604,161.4021912,160.2791138,276.8123169,146.0544586,141.5466461,328.2297363,0.995997772,0.00400215,0.001943028,0.000179392
2021-01-25,17:51:17,4.256299973,7.033599854,163.8356781,192.0915222,161.4013062,160.2797089,276.8106384,146.0546265,141.5464172,328.2297363,0.995997772,0.00400215,0.001943028,0.000179392
2021-01-25,17:51:18,4.256600189,7.033899689,163.8366852,192.0885162,161.4019012,160.2797089,276.8105774,146.0542755,141.5467682,328.2297363,0.995997772,0.00400215,0.001943028,0.000179392
2021-01-25,17:51:19,4.256499863,7.034400177,163.8366852,192.0852814,161.4006195,160.2798309,276.8102722,146.0535736,141.5473938,328.2297363,0.995997772,0.00400215,0.001943028,0.000179392
2021-01-25,17:51:20,4.256800079,7.034700012,163.8356628,192.0809937,161.4002228,160.2801666,276.8094482,146.0532074,141.5476685,328.2297363,0.995918427,0.00408154,0.001943028,0.00017916
2021-01-25,17:51:21,4.256999969,7.034999847,163.8356628,192.077774,161.4021301,160.280426,276.8087769,146.0538177,141.5471649,328.2297363,0.995918427,0.00408154,0.001943028,0.00017916
2021-01-25,17:51:22,4.256900024,7.035299683,163.8356628,192.0749969,161.4017487,160.2802277,276.8092346,146.0533905,141.5475769,328.2297363,0.995918427,0.00408154,0.001943028,0.00017916
2021-01-25,17:51:23,4.25719986,7.035600281,163.8356628,192.0700378,161.4013519,160.2807159,276.8079529,146.0525208,141.5483398,328.2297363,0.995918427,0.00408154,0.001943028,0.00017916
2021-01-25,17:51:24,4.257400131,7.036000061,163.8367157,192.0673523,161.4019623,160.2810516,276.8069763,146.052948,141.5478973,328.1200867,0.995918427,0.00408154,0.001943028,0.00017916
2021-01-25,17:51:25,4.257300186,7.036199951,163.8367157,192.0648346,161.4004211,160.2811127,276.8068237,146.0526886,141.5481873,328.1200867,0.995918427,0.00408154,0.001943028,0.00017916
2021-01-25,17:51:26,4.257600021,7.036499786,163.8367157,192.0598602,161.4016418,160.281311,276.8062744,146.0514374,141.5492859,328.1200867,0.995918427,0.00408154,0.001943028,0.00017916
2021-01-25,17:51:27,4.257699966,7.036699677,163.8356934,192.0571594,161.401123,160.2815247,276.8056335,146.0510864,141.5495148,328.1200867,0.995918427,0.00408154,0.001943028,0.00017916
2021-01-25,17:51:28,4.257500076,7.037000275,163.8356934,192.0531616,161.4018555,160.2817078,276.8051147,146.0517731,141.5489349,328.1200867,0.995918427,0.00408154,0.001954305,0.000179359
2021-01-25,17:51:29,4.257899857,7.037200165,163.8368073,192.0502319,161.4021301,160.2819977,276.8043518,146.049942,141.5505829,328.1200867,0.995918427,0.00408154,0.001954305,0.000179359
2021-01-25,17:51:30,4.258200073,7.0375,163.8357391,192.0469818,161.4024811,160.2825012,276.8030396,146.0497742,141.5507202,328.1200867,0.995918427,0.00408154,0.001954305,0.000179359
2021-01-25,17:51:31,4.258300018,7.03769989,163.8357391,192.0440979,161.4020081,160.2819977,276.8043213,146.049942,141.5505066,328.1200867,0.995918427,0.00408154,0.001954305,0.000179359
2021-01-25,17:51:32,4.258200073,7.03789978,163.8357391,192.04039,161.4022675,160.2829437,276.8018188,146.0497742,141.550766,328.1200867,0.995918427,0.00408154,0.001954305,0.00017925
2021-01-25,17:51:33,4.258399963,7.03809967,163.8367615,192.0372162,161.4010468,160.2826233,276.8027344,146.0491486,141.5512848,328.1200867,0.995918427,0.00408154,0.001954305,0.00017925
2021-01-25,17:51:34,4.25870018,7.038400269,163.8367615,192.0340424,161.4015656,160.2828369,276.8020935,146.0487976,141.5515747,328.1200867,0.995918427,0.00408154,0.001954305,0.00017925
2021-01-25,17:51:35,4.258800125,7.038600159,163.8367615,192.030365,161.4025116,160.2832947,276.8009033,146.0481873,141.5520782,328.1200867,0.995918427,0.00408154,0.001954305,0.00017925
2021-01-25,17:51:36,4.25890007,7.038700104,163.8367615,192.0270538,161.4020081,160.2830048,276.8016052,146.0477295,141.5525208,328.1200867,0.995918427,0.00408154,0.001954305,0.00017925
2021-01-25,17:51:37,4.25909996,7.038899994,163.8367615,192.0235596,161.4024353,160.2834015,276.8007202,146.0475616,141.5526886,328.1200867,0.995918427,0.00408154,0.001954305,0.00017925
2021-01-25,17:51:38,4.259199905,7.038999939,163.8367615,192.0192871,161.4013367,160.2836609,276.7998962,146.0477295,141.552475,328.1200867,0.996053314,0.00394666,0.001954305,0.00017925
2021-01-25,17:51:39,4.259500122,7.039199829,163.8367615,192.0159149,161.4024658,160.283493,276.799408,146.0465851,141.5534821,327.9887695,0.996053314,0.00394666,0.001954305,0.00017925
2021-01-25,17:51:40,4.25929985,7.039299774,163.8367615,192.0128632,161.4028015,160.2843781,276.7978821,146.0468292,141.5533295,327.9887695,0.996053314,0.00394666,0.001954305,0.00017925
2021-01-25,17:51:41,4.259700012,7.039399719,163.8367615,192.0094299,161.4015503,160.2846527,276.7970886,146.0454407,141.5545044,327.9887695,0.996053314,0.00394666,0.001954305,0.00017925
2021-01-25,17:51:42,4.259500122,7.039600372,163.8367615,192.0066986,161.4011536,160.283783,276.7994995,146.0458679,141.5541077,327.9887695,0.996053314,0.00394666,0.001954305,0.00017925
2021-01-25,17:51:43,4.259700012,7.039700317,163.8367615,192.0027161,161.4019928,160.2851563,276.7958374,146.0447235,141.55513,327.9887695,0.996053314,0.00394666,0.001954305,0.00017925
2021-01-25,17:51:44,4.259899902,7.039800262,163.8367615,191.9993744,161.4012756,160.2845459,276.7973633,146.0447235,141.5552216,327.9887695,0.996053314,0.00394666,0.001954305,0.00017925
2021-01-25,17:51:45,4.259999847,7.040000153,163.8367615,191.99646,161.4021912,160.2848358,276.7965698,146.0439148,141.5558472,327.9887695,0.996029587,0.00397044,0.001954305,0.000179249
2021-01-25,17:51:46,4.260200119,7.040100098,163.8367615,191.9925232,161.4009247,160.2850952,276.7958679,146.0441742,141.555603,327.9887695,0.996029587,0.00397044,0.001954305,0.000179249
2021-01-25,17:51:47,4.260400009,7.040100098,163.8367615,191.9896851,161.4015503,160.2852173,276.7955627,146.0429535,141.5566864,327.9887695,0.996081238,0.00391882,0.001954305,0.000179249
2021-01-25,17:51:48,4.260499954,7.040200043,163.8377686,191.9857941,161.4006348,160.2850037,276.7961731,146.0423126,141.557251,327.9887695,0.996077194,0.00392282,0.001954305,0.000179249
2021-01-25,17:51:49,4.260400009,7.040299988,163.8367462,191.9820709,161.4016571,160.2859497,276.7934875,146.0418091,141.5578003,327.9887695,0.996077194,0.00392282,0.001954305,0.000179249
2021-01-25,17:51:50,4.260699844,7.040399933,163.8367462,191.9798737,161.4004974,160.285553,276.7946777,146.0421448,141.5574493,327.9887695,0.996077194,0.00392282,0.001954305,0.000179249
2021-01-25,17:51:51,4.260900116,7.040499878,163.8367462,191.9768066,161.4024963,160.2859497,276.7936401,146.041626,141.5579224,327.9887695,0.996077194,0.00392282,0.001954305,0.000179249
2021-01-25,17:51:52,4.260800171,7.040399933,163.8377686,191.9728088,161.4012146,160.2862396,276.7929382,146.0407562,141.5586243,327.9887695,0.996077194,0.00392282,0.001954305,0.000179249
2021-01-25,17:51:53,4.261000061,7.040599823,163.8377686,191.9700928,161.401825,160.2860565,276.7933044,146.0404663,141.5589447,327.9887695,0.996029587,0.00397044,0.001954305,0.000179249
2021-01-25,17:51:54,4.261199951,7.040499878,163.8377686,191.9665985,161.40065,160.2866669,276.7915039,146.0401306,141.5592041,327.9887695,0.996029587,0.00397044,0.001954305,0.000179249
2021-01-25,17:51:55,4.261100006,7.040699768,163.8377686,191.9631958,161.4010773,160.2869568,276.7909241,146.0396729,141.5595856,327.9887695,0.996029587,0.00397044,0.001954305,0.000179249
2021-01-25,17:51:56,4.261399841,7.040599823,163.8377686,191.9597473,161.4012146,160.2864075,276.7922974,146.0393372,141.5599213,327.9887695,0.996029587,0.00397044,0.001954305,0.000179249
2021-01-25,17:51:57,4.261299896,7.040599823,163.8377686,191.9571075,161.4008636,160.2866669,276.7917175,146.0388184,141.5603333,327.9887695,0.996029587,0.00397044,0.001954305,0.000179249
2021-01-25,17:51:58,4.261700058,7.040499878,163.8377686,191.9532623,161.4006653,160.2870636,276.7904358,146.0379333,141.5611115,327.9887695,0.996029587,0.00397044,0.001954305,0.000179249
2021-01-25,17:51:59,4.261600113,7.040399933,163.8377686,191.9501648,161.4012299,160.2868958,276.7911072,146.0378418,141.5612183,327.9887695,0.996029587,0.00397044,0.001954305,0.000179249
2021-01-25,17:52:00,4.261899948,7.040499878,163.8377686,191.9469147,161.4002838,160.2871094,276.7903137,146.0375824,141.5615082,327.9887695,0.99604538,0.00395458,0.001954305,0.000179249
2021-01-25,17:52:01,4.262099838,7.040299988,163.8377686,191.9436798,161.400116,160.2875061,276.7893066,146.0370331,141.5619965,327.9887695,0.99604538,0.00395458,0.001954305,0.000179249
2021-01-25,17:52:02,4.261800003,7.040299988,163.8377686,191.94133,161.4004211,160.2873993,276.7895813,146.0365906,141.5622711,327.9887695,0.99604538,0.00395458,0.001954305,0.000179249
2021-01-25,17:52:03,4.262200165,7.040299988,163.8377686,191.9379578,161.401474,160.287735,276.7887878,146.0359802,141.5628357,327.9887695,0.99604538,0.00395458,0.001954305,0.000179249
2021-01-25,17:52:04,4.262099838,7.040200043,163.8377686,191.9335327,161.4011536,160.2879333,276.7881775,146.035553,141.5632172,327.9887695,0.99604538,0.00395458,0.001933412,0.000179249
2021-01-25,17:52:05,4.262400055,7.040200043,163.8377686,191.93013,161.4015045,160.2880707,276.7878723,146.0352783,141.5635071,327.9887695,0.996013718,0.00398629,0.001933412,0.000179249
2021-01-25,17:52:06,4.26230011,7.040200043,163.8377686,191.9274597,161.4016266,160.2877808,276.7884521,146.0348358,141.5638733,327.9887695,0.996013718,0.00398629,0.001933412,0.000179249
2021-01-25,17:52:07,4.26269989,7.040100098,163.8377686,191.9249878,161.4020844,160.2882233,276.7873535,146.0345612,141.5641479,327.9887695,0.996013718,0.00398629,0.001933412,0.000179249
2021-01-25,17:52:08,4.262799835,7.040100098,163.8388214,191.9213104,161.4009857,160.2878876,276.7882385,146.0337067,141.5648499,327.9887695,0.996013718,0.00398629,0.001933412,0.000179249
2021-01-25,17:52:09,4.263000107,7.040100098,163.8378143,191.917923,161.4011688,160.2887115,276.7860107,146.0341187,141.5645447,327.9887695,0.996013718,0.00398629,0.001933412,0.000179249
2021-01-25,17:52:10,4.262799835,7.040100098,163.8378143,191.9150085,161.4000244,160.2888947,276.7855225,146.0327911,141.5656586,327.9887695,0.996013718,0.00398629,0.001933412,0.000179249
2021-01-25,17:52:11,4.263299942,7.040000153,163.8388214,191.9113464,161.4015808,160.2884979,276.7866821,146.0328827,141.5656128,327.9887695,0.996013718,0.00398629,0.001949497,0.000179249
2021-01-25,17:52:12,4.263199997,7.040000153,163.8388214,191.9088135,161.3997955,160.2887878,276.7859192,146.0323486,141.5660858,327.9887695,0.996013718,0.00398629,0.001949497,0.000179667
2021-01-25,17:52:13,4.263499832,7.039900208,163.8388214,191.9055023,161.4008331,160.2889557,276.7853088,146.0329895,141.5655518,327.9887695,0.996013718,0.00398629,0.001949497,0.000179667
2021-01-25,17:52:14,4.263299942,7.039900208,163.8388214,191.9017944,161.40065,160.288559,276.786377,146.0313873,141.5669098,327.9887695,0.996013718,0.00398629,0.001949497,0.000179667
2021-01-25,17:52:15,4.263700104,7.040000153,163.8388214,191.8990936,161.4003754,160.2891541,276.7848511,146.0312958,141.5669708,327.9887695,0.996013718,0.00398629,0.001949497,0.000179667
2021-01-25,17:52:16,4.263800049,7.039900208,163.8378143,191.8952942,161.4007568,160.2893829,276.7841797,146.0305176,141.5677338,327.9887695,0.996057434,0.00394266,0.001924146,0.000179667
2021-01-25,17:52:17,4.263600159,7.039900208,163.8388367,191.8922729,161.3998871,160.2889557,276.7854004,146.0309601,141.567276,327.9887695,0.996057434,0.00394266,0.001924146,0.000179667
2021-01-25,17:52:18,4.263899994,7.039800262,163.8388367,191.889267,161.4003601,160.2896881,276.7833862,146.0300446,141.5681,327.9887695,0.996057434,0.00394266,0.001924146,0.000179667
2021-01-25,17:52:19,4.263999939,7.039700317,163.8388367,191.8863373,161.3998566,160.2895508,276.7838135,146.0298767,141.568222,327.9887695,0.995997772,0.00400215,0.001924146,0.000179384
2021-01-25,17:52:20,4.264099884,7.039600372,163.8388367,191.8826294,161.4003754,160.2898102,276.7830811,146.0293732,141.5687103,327.9887695,0.995997772,0.00400215,0.001924146,0.000179384
2021-01-25,17:52:21,4.264300156,7.039600372,163.8388367,191.8797913,161.3995056,160.289856,276.7832642,146.0289001,141.5690308,327.9887695,0.995997772,0.00400215,0.001925457,0.000179336
2021-01-25,17:52:22,4.264400101,7.039600372,163.8388367,191.8767548,161.4007416,160.2899628,276.7826538,146.0285645,141.5694122,327.9887695,0.995997772,0.00400215,0.001925457,0.000179336
2021-01-25,17:52:23,4.264500046,7.039499664,163.8388367,191.8741302,161.3999939,160.2902832,276.7818298,146.0288086,141.5692139,327.9887695,0.995997772,0.00400215,0.001925457,0.000179336
2021-01-25,17:52:24,4.264699936,7.039399719,163.8388367,191.8702698,161.4001617,160.2900238,276.7824402,146.0284576,141.5694275,327.9887695,0.995997772,0.00400215,0.001925457,0.000179336
2021-01-25,17:52:25,4.264599991,7.039299774,163.8378143,191.8665924,161.3998566,160.2897491,276.7831726,146.0276642,141.5702057,327.9887695,0.995997772,0.00400215,0.001925457,0.000179336
2021-01-25,17:52:26,4.264699936,7.039399719,163.8388367,191.863739,161.3987579,160.2896271,276.7834473,146.0271454,141.5706482,327.9887695,0.995997772,0.00400215,0.001925457,0.000179336
2021-01-25,17:52:27,4.264899826,7.039199829,163.8398438,191.8604889,161.3999786,160.2900696,276.7823486,146.0274048,141.5703888,327.9887695,0.995997772,0.00400215,0.001974148,0.000179336
2021-01-25,17:52:28,4.264699936,7.039199829,163.8387604,191.8564148,161.400177,160.2902527,276.7819824,146.0274048,141.5704041,327.9887695,0.995997772,0.00400215,0.001974148,0.000179336
2021-01-25,17:52:29,4.264899826,7.039099884,163.8387604,191.8536835,161.3996887,160.2905884,276.7809448,146.0267029,141.5709839,327.9887695,0.99604538,0.00395458,0.001974148,0.000179362
2021-01-25,17:52:30,4.265100098,7.038999939,163.839798,191.8510895,161.4003448,160.2906799,276.7807617,146.0266113,141.5711212,327.9887695,0.99604538,0.00395458,0.001974148,0.000179362
2021-01-25,17:52:31,4.265000153,7.038899994,163.839798,191.8477478,161.3982544,160.2901917,276.7820129,146.026001,141.5717163,327.9887695,0.99604538,0.00395458,0.001974148,0.000179362
2021-01-25,17:52:32,4.265299988,7.038999939,163.839798,191.8460541,161.3991089,160.2910614,276.7796631,146.0259094,141.5715942,327.9887695,0.99604538,0.00395458,0.001974148,0.000179362
2021-01-25,17:52:33,4.265100098,7.038800049,163.839798,191.8424835,161.3994751,160.2906342,276.7808228,146.0255432,141.5720062,327.9887695,0.99604538,0.00395458,0.001974148,0.000179362
2021-01-25,17:52:34,4.265299988,7.038700104,163.8387604,191.8391724,161.3991394,160.2904663,276.7812805,146.0257263,141.5722504,327.9887695,0.99604538,0.00395458,0.001974148,0.000179362
2021-01-25,17:52:35,4.265399933,7.038600159,163.8387604,191.8358154,161.39888,160.2909088,276.7801208,146.0251923,141.5723724,327.9887695,0.99604538,0.00395458,0.001974148,0.000179362
2021-01-25,17:52:36,4.265299988,7.038500214,163.8387604,191.8331604,161.4005127,160.290741,276.7803955,146.0248413,141.5726166,327.9887695,0.996061325,0.00393867,0.001974148,0.000179362
2021-01-25,17:52:37,4.265599823,7.038400269,163.8387604,191.8297729,161.3991547,160.2909088,276.7800598,146.0250092,141.5725098,327.9887695,0.996061325,0.00393867,0.001974148,0.000179362
2021-01-25,17:52:38,4.265499878,7.038300323,163.8398438,191.8265533,161.3985443,160.2906799,276.7807007,146.0243988,141.572998,327.9887695,0.996037369,0.00396251,0.001924408,0.000179362
2021-01-25,17:52:39,4.265599823,7.038200378,163.8398438,191.823822,161.3989716,160.2915649,276.7782288,146.024231,141.5732117,327.9887695,0.996053314,0.00394666,0.001924408,0.000179362
2021-01-25,17:52:40,4.26570015,7.03809967,163.8398438,191.8213806,161.3999634,160.2905884,276.7809448,146.0239563,141.5734406,327.9887695,0.996053314,0.00394666,0.001924408,0.000179362
2021-01-25,17:52:41,4.265800095,7.037999725,163.8398438,191.8184052,161.3990479,160.2912445,276.7791748,146.0237885,141.5735474,327.9887695,0.996053314,0.00394666,0.001924408,0.000179362
2021-01-25,17:52:42,4.265999985,7.037799835,163.8398438,191.8144531,161.3992462,160.2914581,276.778595,146.024231,141.5732422,327.9887695,0.996053314,0.00394666,0.001924408,0.000179362
2021-01-25,17:52:43,4.26570015,7.03769989,163.8398438,191.8115082,161.3986969,160.2913971,276.7787781,146.0237885,141.5735779,327.9887695,0.996053314,0.00394666,0.001924408,0.000179362
2021-01-25,17:52:44,4.265999985,7.037599945,163.8398438,191.8079224,161.3978119,160.2915039,276.7783508,146.0233459,141.5739441,327.9887695,0.996053314,0.00394666,0.001924408,0.000179362
2021-01-25,17:52:45,4.265800095,7.0375,163.8398438,191.8054504,161.3995056,160.2915649,276.7786255,146.0236816,141.5737152,327.9887695,0.996053314,0.00394666,0.001924408,0.000179362
2021-01-25,17:52:46,4.26609993,7.03730011,163.8398438,191.8028412,161.3991699,160.2913513,276.7782288,146.0231476,141.5741272,327.9887695,0.996053314,0.00394666,0.001924408,0.000179362
2021-01-25,17:52:47,4.266500092,7.03730011,163.8398438,191.8003998,161.3981628,160.2917938,276.7787781,146.0228119,141.5744476,327.9887695,0.996053314,0.00394666,0.001924408,0.000179362
2021-01-25,17:52:48,4.26629982,7.037200165,163.8398438,191.797226,161.3995056,160.2917328,276.7777405,146.0231476,141.5741425,327.9887695,0.996053314,0.00394666,0.001924408,0.000179362
2021-01-25,17:52:49,4.266500092,7.037000275,163.8398438,191.793808,161.3988495,160.2918243,276.7774963,146.0233459,141.5740051,327.9887695,0.996077194,0.00392282,0.001914442,0.000179396
2021-01-25,17:52:50,4.26629982,7.03690033,163.8398438,191.7895966,161.3993835,160.2917328,276.777832,146.0229797,141.5743408,327.9887695,0.996077194,0.00392282,0.001914442,0.000179396
2021-01-25,17:52:51,4.266500092,7.036799622,163.8398438,191.7870941,161.3985748,160.2915649,276.7781982,146.0225372,141.5746155,327.9887695,0.996077194,0.00392282,0.001914442,0.000179396
2021-01-25,17:52:52,4.266600037,7.036599731,163.8408813,191.7853699,161.3994751,160.2915039,276.7783813,146.0228119,141.5744324,327.9887695,0.996077194,0.00392282,0.001914442,0.000179396
2021-01-25,17:52:53,4.266400146,7.036499786,163.8398743,191.7813416,161.3985443,160.2915649,276.7781677,146.0224457,141.5747681,327.9887695,0.99604538,0.00395458,0.001914442,0.000179396
2021-01-25,17:52:54,4.266600037,7.036299896,163.8398743,191.7784882,161.399826,160.2921295,276.7767639,146.0222778,141.5749359,327.9887695,0.99604538,0.00395458,0.001914442,0.000179396
2021-01-25,17:52:55,4.266799927,7.036399841,163.8398743,191.7763062,161.3981476,160.2920227,276.7770691,146.0224457,141.5747833,327.9887695,0.99604538,0.00395458,0.001914442,0.000179396
2021-01-25,17:52:56,4.266699982,7.036100006,163.8398743,191.773407,161.3991547,160.2919617,276.776886,146.0226288,141.574585,327.9887695,0.99604538,0.00395458,0.001914442,0.000179396
2021-01-25,17:52:57,4.266899872,7.035900116,163.8398743,191.7686462,161.3983154,160.2921906,276.7766418,146.0219269,141.5752716,327.9887695,0.996037369,0.00396251,0.001914442,0.000179396
2021-01-25,17:52:58,4.266999817,7.035700226,163.8398743,191.7664642,161.3980865,160.292511,276.7757568,146.0216675,141.5754547,327.9887695,0.996037369,0.00396251,0.001934548,0.000179396
2021-01-25,17:52:59,4.267100143,7.035600281,163.8398743,191.7637482,161.3987579,160.2914581,276.7785034,146.0224457,141.5747681,327.9887695,0.996037369,0.00396251,0.001934548,0.000179396
2021-01-25,17:53:00,4.266999817,7.035500336,163.8398743,191.7617645,161.3976746,160.2922211,276.7763062,146.02211,141.5750885,327.9887695,0.996037369,0.00396251,0.001934548,0.000179396
2021-01-25,17:53:01,4.267100143,7.035399628,163.8398743,191.7569275,161.3984375,160.2920227,276.7770386,146.0223694,141.5748444,327.9887695,0.996037369,0.00396251,0.001934548,0.000179396
2021-01-25,17:53:02,4.266999817,7.035299683,163.8398743,191.7556305,161.3989563,160.2922211,276.7763062,146.0222015,141.5749664,327.9887695,0.996021729,0.00397837,0.001934548,0.000179396
2021-01-25,17:53:03,4.267300034,7.035099792,163.8398743,191.7523041,161.3978424,160.2920227,276.7770386,146.0225372,141.5746765,327.9887695,0.996021729,0.00397837,0.001934548,0.000179396
2021-01-25,17:53:04,4.267200089,7.034999847,163.8409119,191.7491913,161.3981171,160.2922211,276.7763367,146.0213928,141.5756989,327.9887695,0.996021729,0.00397837,0.001934548,0.000179396
2021-01-25,17:53:05,4.267300034,7.034799957,163.8409119,191.7470093,161.3986053,160.291626,276.7781372,146.0215607,141.5755615,327.9887695,0.996021729,0.00397837,0.001934548,0.000179396
2021-01-25,17:53:06,4.267399979,7.034600067,163.8409119,191.7438049,161.3979645,160.2925415,276.7754517,146.0214844,141.5756226,327.9887695,0.996021729,0.00397837,0.001934548,0.000179396
2021-01-25,17:53:07,4.267300034,7.034500122,163.8409119,191.7404633,161.3974152,160.2922211,276.7763062,146.0219269,141.5752716,327.9887695,0.996021729,0.00397837,0.001934548,0.000179396
2021-01-25,17:53:08,4.267499924,7.034400177,163.8409119,191.7376404,161.3978271,160.2921906,276.7766113,146.0214844,141.5755768,327.9887695,0.996077194,0.00392282,0.001934548,0.000179396
2021-01-25,17:53:09,4.267599869,7.034200287,163.8409119,191.7349548,161.397995,160.2925415,276.7756042,146.0219269,141.5753021,327.9887695,0.996077194,0.00392282,0.001934548,0.000179396
2021-01-25,17:53:10,4.267699814,7.034100342,163.8409119,191.7321625,161.3985138,160.2918243,276.7773743,146.0216675,141.5755005,327.9887695,0.996077194,0.00392282,0.001934548,0.000179396
2021-01-25,17:53:11,4.267499924,7.033899689,163.8409119,191.7288818,161.3975067,160.29245,276.7757874,146.0215607,141.5754089,327.9887695,0.996077194,0.00392282,0.001934548,0.000179396
2021-01-25,17:53:12,4.267699814,7.033699799,163.8398895,191.7250824,161.3976746,160.2921906,276.7767029,146.0215607,141.5755615,327.9887695,0.996077194,0.00392282,0.001934548,0.000179396
2021-01-25,17:53:13,4.267499924,7.033599854,163.8409271,191.7223816,161.3989716,160.2918243,276.7774353,146.02211,141.5750275,327.9887695,0.996077194,0.00392282,0.001934548,0.000179396
2021-01-25,17:53:14,4.267599869,7.033399963,163.8409271,191.7193909,161.3984375,160.2927856,276.7749634,146.0223694,141.5752563,327.9887695,0.996077194,0.00392282,0.001934548,0.000179396
2021-01-25,17:53:15,4.267499924,7.033300018,163.8409271,191.7164612,161.3986359,160.2921906,276.7765198,146.0216675,141.5754547,327.9887695,0.996077194,0.00392282,0.001934548,0.000179396
2021-01-25,17:53:16,4.26780014,7.033200073,163.8409271,191.7132416,161.3981781,160.2920685,276.776886,146.0222778,141.5749359,327.9887695,0.996077194,0.00392282,0.001934548,0.000179396
2021-01-25,17:53:17,4.267599869,7.033100128,163.8409271,191.7105255,161.3978729,160.2923889,276.7759705,146.0224457,141.5747986,327.9887695,0.996077194,0.00392282,0.001934548,0.000179396
2021-01-25,17:53:18,4.267499924,7.032900238,163.8409271,191.708313,161.3981934,160.292511,276.7756653,146.0225372,141.5746918,327.9887695,0.996077194,0.00392282,0.001880524,0.000179396
2021-01-25,17:53:19,4.26780014,7.032700348,163.8409271,191.7054749,161.3985443,160.29245,276.776001,146.0224457,141.5747223,327.9887695,0.996077194,0.00392282,0.001880524,0.000179396
2021-01-25,17:53:20,4.267699814,7.03259964,163.8409271,191.7032471,161.3981628,160.2921295,276.7767944,146.0225372,141.5746765,327.9887695,0.996061325,0.00393867,0.001880524,0.000179396
2021-01-25,17:53:21,4.267900085,7.03239975,163.8409271,191.6999207,161.399353,160.292511,276.7756653,146.0229797,141.5743103,327.9887695,0.996061325,0.00393867,0.001880524,0.000179311
2021-01-25,17:53:22,4.268000031,7.032299805,163.8409271,191.6964722,161.3974915,160.2920227,276.7770691,146.0230713,141.574173,327.9887695,0.996061325,0.00393867,0.001880524,0.000179311
2021-01-25,17:53:23,4.267699814,7.032099915,163.8419342,191.6942749,161.3977509,160.2923889,276.7759399,146.0226288,141.5746002,327.9887695,0.996140671,0.00385934,0.001880524,0.000179369
2021-01-25,17:53:24,4.267900085,7.031999969,163.8409271,191.6912231,161.3970642,160.2923431,276.7762756,146.0233459,141.5739594,327.9887695,0.996140671,0.00385934,0.001880524,0.000179369
2021-01-25,17:53:25,4.267699814,7.031800079,163.8409271,191.6882782,161.3977661,160.2920227,276.7770081,146.0234375,141.5740051,327.9887695,0.996140671,0.00385934,0.001880524,0.000179369
2021-01-25,17:53:26,4.267900085,7.028600311,163.8409271,191.6857147,161.3984528,160.2922211,276.7763672,146.0227051,141.5745087,327.9887695,0.996140671,0.00385934,0.001880524,0.000179369
2021-01-25,17:53:27,4.267399979,7.021399689,163.8409271,191.6827087,161.3966522,160.2923431,276.7761536,146.0232391,141.5740204,327.9887695,0.996140671,0.00385934,0.001880524,0.000179369
2021-01-25,17:53:28,4.267499924,7.016500092,163.8409271,191.6796722,161.3973999,160.2925415,276.7756042,146.0235138,141.5738525,327.9887695,0.996140671,0.00385934,0.001880524,0.000179369
2021-01-25,17:53:29,4.267300034,7.018800354,163.8409271,191.6762695,161.3976898,160.2923431,276.7761536,146.0230713,141.5741882,327.9887695,0.996140671,0.00385934,0.001880524,0.000179177
2021-01-25,17:53:30,4.267100143,7.01269989,163.8409271,191.6740723,161.3981018,160.2922211,276.7763672,146.0239563,141.5734253,327.9887695,0.996140671,0.00385934,0.001880524,0.000179177
2021-01-25,17:53:31,4.266899872,7.001899719,163.8409271,191.6716766,161.3969574,160.2922821,276.776062,146.0236206,141.573761,327.9887695,0.996073227,0.00392675,0.001880524,0.000179255
2021-01-25,17:53:32,4.266600037,6.992500305,163.8409271,191.6680908,161.3971252,160.2921906,276.7767029,146.0245667,141.5729065,327.9887695,0.996061325,0.00393867,0.001880524,0.000179287
2021-01-25,17:53:33,4.26629982,6.985199738,163.8409271,191.6655731,161.3973694,160.291626,276.7781067,146.024231,141.5731506,327.9887695,0.996061325,0.00393867,0.001880524,0.000179287
2021-01-25,17:53:34,4.26590004,6.994400024,163.8409271,191.6625977,161.3973083,160.2913971,276.7786865,146.0250092,141.5724792,327.9887695,0.996061325,0.00393867,0.001880524,0.000179287
2021-01-25,17:53:35,4.26570015,7.002400208,163.8409271,191.6598816,161.3969421,160.2916718,276.777832,146.0245667,141.572937,327.9887695,0.996061325,0.00393867,0.001880524,0.000179287
2021-01-25,17:53:36,4.265299988,6.996499634,163.8419647,191.6576843,161.3974457,160.2913971,276.7789001,146.024292,141.5727692,327.9887695,0.996061325,0.00393867,0.001880524,0.000179287
2021-01-25,17:53:37,4.265200043,7.001300049,163.8419647,191.6538544,161.3968658,160.2915039,276.7781982,146.0249176,141.5725555,327.9887695,0.996061325,0.00393867,0.001880524,0.000179287
2021-01-25,17:53:38,4.264699936,6.997100067,163.8409424,191.6503143,161.3972931,160.2912445,276.7791748,146.0264282,141.5712891,327.9887695,0.996061325,0.00393867,0.001880524,0.000179287
2021-01-25,17:53:39,4.264500046,6.994999695,163.8419647,191.6483765,161.3970337,160.2910614,276.7796936,146.0258331,141.5718079,327.9887695,0.996061325,0.00393867,0.001880524,0.000179287
2021-01-25,17:53:40,4.264099884,6.993199921,163.8419647,191.6462555,161.3964233,160.2906799,276.7807007,146.0267944,141.5709229,327.9887695,0.996061325,0.00393867,0.001880524,0.000179287
2021-01-25,17:53:41,4.263600159,6.991600037,163.8419647,191.6433258,161.398056,160.2904663,276.7812805,146.0269623,141.5707855,327.9887695,0.996061325,0.00393867,0.001880524,0.000179287
2021-01-25,17:53:42,4.263399887,6.991999817,163.8419647,191.640564,161.397049,160.2901306,276.7822266,146.0277557,141.5701294,327.9887695,0.99603363,0.00396645,0.001880524,0.000179281
2021-01-25,17:53:43,4.263100052,6.99260025,163.8419647,191.638382,161.395813,160.2900238,276.7823792,146.0279388,141.5699158,327.9887695,0.99603363,0.00396645,0.001880524,0.000179281
2021-01-25,17:53:44,4.26269989,6.992900085,163.8419647,191.6351776,161.3965607,160.2898102,276.7831116,146.0286407,141.5693207,327.9887695,0.99603363,0.00396645,0.001880524,0.000179281
2021-01-25,17:53:45,4.262799835,6.993299866,163.8419647,191.631958,161.3972473,160.2893829,276.7840881,146.0291901,141.5688171,327.9887695,0.99603363,0.00396645,0.001880524,0.000179281
2021-01-25,17:53:46,4.262400055,6.993399811,163.8419647,191.6286926,161.3963623,160.2893219,276.7843323,146.0296021,141.5684204,327.9887695,0.99603363,0.00396645,0.001880524,0.000179281
2021-01-25,17:53:47,4.261999893,6.993599701,163.8419647,191.6276245,161.3958893,160.2888947,276.785553,146.0304108,141.5677795,327.9887695,0.99603363,0.00396645,0.001880524,0.000179281
2021-01-25,17:53:48,4.261600113,6.993599701,163.8419647,191.6235352,161.3965454,160.2891541,276.7848206,146.0306854,141.5675201,327.9887695,0.99603363,0.00396645,0.001880524,0.000179281
2021-01-25,17:53:49,4.261299896,6.993699646,163.8419647,191.6210175,161.3957062,160.2893829,276.7841797,146.0318298,141.5665741,328.1087036,0.99603363,0.00396645,0.001880524,0.000179281
2021-01-25,17:53:50,4.261000061,6.993699646,163.8430176,191.618103,161.3953552,160.2886505,276.7862244,146.0324402,141.5659332,328.1087036,0.99603363,0.00396645,0.001880524,0.000179281
2021-01-25,17:53:51,4.260699844,6.993699646,163.8430176,191.6148529,161.3965759,160.2880096,276.7879639,146.0331573,141.5653076,328.1087036,0.99603363,0.00396645,0.001880524,0.000179281
2021-01-25,17:53:52,4.260499954,6.993800354,163.8430176,191.6126099,161.394928,160.2879333,276.7881165,146.034729,141.5639496,328.1087036,0.996041412,0.00395858,0.001880524,0.000179281
2021-01-25,17:53:53,4.260300064,6.993699646,163.8430176,191.6092987,161.3959656,160.2881165,276.7877502,146.0353699,141.5633698,328.1087036,0.996041412,0.00395858,0.001880524,0.000179281
2021-01-25,17:53:54,4.259999847,6.993699646,163.8430176,191.6070862,161.3954773,160.2877808,276.7884827,146.0358887,141.562912,324.9328003,0.996041412,0.00395858,0.001880524,0.000179281
2021-01-25,17:53:55,4.259799957,6.993699646,163.8430176,191.6042328,161.3956604,160.2875061,276.7893372,146.0364227,141.5625,324.9328003,0.996041412,0.00395858,0.001880524,0.000179281
2021-01-25,17:53:56,4.259500122,6.993699646,163.8430176,191.6008606,161.3949738,160.2876129,276.7889099,146.0373993,141.5616302,324.9328003,0.996041412,0.00395858,0.001880524,0.000179281
2021-01-25,17:53:57,4.25929985,6.993699646,163.8430176,191.5988617,161.3960266,160.2871094,276.7903137,146.0377655,141.5612793,324.9328003,0.996041412,0.00395858,0.001880524,0.000179281
2021-01-25,17:53:58,4.259000015,6.993699646,163.8430176,191.5950317,161.3963013,160.2872314,276.7901001,146.0393982,141.5598145,324.9328003,0.996041412,0.00395858,0.001880524,0.000179281
2021-01-25,17:53:59,4.25870018,6.993599701,163.8430176,191.592865,161.3941803,160.2868958,276.7909546,146.0395813,141.5596313,324.9328003,0.996041412,0.00395858,0.001900718,0.000179281
2021-01-25,17:54:00,4.258599854,6.993599701,163.8430176,191.5899658,161.3954926,160.2870178,276.7906799,146.0406494,141.5587158,324.9328003,0.996041412,0.00395858,0.001900718,0.000179285
2021-01-25,17:54:01,4.258100128,6.993599701,163.8430176,191.5870819,161.3961029,160.2861328,276.7930908,146.0414581,141.5580292,324.9328003,0.996041412,0.00395858,0.001900718,0.000179285
2021-01-25,17:54:02,4.258300018,6.993499756,163.8430176,191.5851898,161.3953247,160.28685,276.7911987,146.0426025,141.5570374,324.9328003,0.996041412,0.00395858,0.001900718,0.000179285
2021-01-25,17:54:03,4.257600021,6.993499756,163.8430176,191.5814972,161.3942413,160.2864075,276.7923889,146.0427094,141.5569916,324.9328003,0.996041412,0.00395858,0.001900718,0.000179285
2021-01-25,17:54:04,4.257300186,6.993499756,163.8430176,191.5790558,161.3949127,160.2863312,276.7926025,146.0443573,141.5554962,326.1369934,0.996065292,0.00393474,0.001900718,0.000179335
2021-01-25,17:54:05,4.257099915,6.993399811,163.8430176,191.5762939,161.3931274,160.2862396,276.7929077,146.0456085,141.5543671,326.1369934,0.996065292,0.00393474,0.001900718,0.000179254
2021-01-25,17:54:06,4.256900024,6.993299866,163.8430176,191.5734863,161.3938904,160.2859497,276.7936707,146.0457001,141.554306,326.1369934,0.996065292,0.00393474,0.001900718,0.000179254
2021-01-25,17:54:07,4.256600189,6.993199921,163.8430176,191.5703278,161.3942871,160.2857208,276.7942505,146.0468292,141.553299,326.1369934,0.996065292,0.00393474,0.001900718,0.000179254
2021-01-25,17:54:08,4.256800079,6.994400024,163.8430176,191.5693817,161.3930359,160.2858429,276.7939148,146.0476227,141.552597,326.1369934,0.996065292,0.00393474,0.001900718,0.000179254
2021-01-25,17:54:09,4.256100082,6.995800018,163.8430176,191.5656586,161.3944244,160.2853851,276.795105,146.0480804,141.5522156,326.1369934,0.996065292,0.00393474,0.001881573,0.000179254
2021-01-25,17:54:10,4.255899811,6.996900177,163.8430176,191.5630035,161.3925476,160.2851563,276.7957458,146.0491486,141.5512695,326.1369934,0.996065292,0.00393474,0.001881573,0.000179254
2021-01-25,17:54:11,4.256100082,6.997899628,163.8430176,191.5595703,161.391922,160.2852631,276.7954407,146.0494843,141.5509491,326.1369934,0.996065292,0.00393474,0.001881573,0.000179254
2021-01-25,17:54:12,4.255599976,6.998699951,163.8430176,191.5576019,161.3921204,160.2858887,276.7937317,146.0503845,141.5501862,326.1369934,0.996065292,0.00393474,0.001881573,0.000179254
2021-01-25,17:54:13,4.255400085,6.999500275,163.8430176,191.553894,161.3916473,160.2852631,276.7953186,146.0512695,141.5494232,326.1369934,0.996065292,0.00393474,0.001881573,0.000179376
2021-01-25,17:54:14,4.25530014,7.000299835,163.8440552,191.5521851,161.3912354,160.2850494,276.7960205,146.0517731,141.5489349,326.2456665,0.996065292,0.00393474,0.001881573,0.000179376
2021-01-25,17:54:15,4.255199814,7.000900269,163.8440552,191.5488739,161.3906403,160.2852173,276.7956848,146.0521545,141.5486755,326.2456665,0.996065292,0.00393474,0.001881573,0.000179376
2021-01-25,17:54:16,4.254999924,7.001499939,163.8429565,191.5458832,161.3894806,160.2851563,276.7953491,146.0532074,141.5477295,326.2456665,0.996065292,0.00393474,0.001881573,0.000179376
2021-01-25,17:54:17,4.255099869,7.002600098,163.8439789,191.5430298,161.3895264,160.2848358,276.7967224,146.0536499,141.5473175,326.2456665,0.996065292,0.00393474,0.001881573,0.000179376
2021-01-25,17:54:18,4.254700089,7.003600311,163.8439789,191.5410309,161.3893585,160.2848358,276.7965698,146.0549927,141.5461884,326.2456665,0.996065292,0.00393474,0.001881573,0.000179376
2021-01-25,17:54:19,4.254600143,7.004399872,163.8439789,191.5383606,161.3887024,160.2848816,276.7964172,146.0554962,141.5456696,326.3560181,0.996180267,0.0038197,0.001864527,0.0001791
2021-01-25,17:54:20,4.254499817,7.005000305,163.8439789,191.5357361,161.3883514,160.2852173,276.7955933,146.0561371,141.545166,326.3560181,0.996180267,0.0038197,0.001864527,0.0001791
2021-01-25,17:54:21,4.254600143,7.005699921,163.8439789,191.5318451,161.3874054,160.2852631,276.7954102,146.0568695,141.5445404,326.3560181,0.996180267,0.0038197,0.001864527,0.0001791
2021-01-25,17:54:22,4.254299927,7.006199646,163.8439789,191.5299683,161.3871002,160.2846985,276.7969971,146.0572815,141.5441132,326.3560181,0.996180267,0.0038197,0.001864527,0.0001791
2021-01-25,17:54:23,4.254199982,7.006800079,163.8439789,191.5284729,161.3877258,160.2854767,276.7948608,146.0578918,141.5435791,326.3560181,0.996180267,0.0038197,0.001864527,0.0001791
2021-01-25,17:54:24,4.254299927,7.007299805,163.8439789,191.524826,161.3864441,160.2852173,276.7956848,146.0591431,141.5424957,326.456543,0.996180267,0.0038197,0.001864527,0.0001791
2021-01-25,17:54:25,4.254000092,7.007900238,163.8439789,191.522644,161.3858948,160.2848358,276.7966309,146.0593109,141.5422821,326.456543,0.996180267,0.0038197,0.001864527,0.0001791
2021-01-25,17:54:26,4.254100037,7.008399963,163.8439789,191.5194855,161.3851776,160.2847595,276.7967834,146.0598602,141.5418091,326.456543,0.996180267,0.0038197,0.001864527,0.0001791
2021-01-25,17:54:27,4.253900146,7.008799744,163.8439789,191.5162964,161.3844147,160.2845001,276.7976074,146.0603027,141.5415039,326.456543,0.996180267,0.0038197,0.001864527,0.0001791
2021-01-25,17:54:28,4.25379982,7.009300232,163.8439789,191.5139313,161.3849182,160.2848358,276.7966309,146.0604706,141.541275,326.456543,0.996180267,0.0038197,0.001864527,0.0001791
2021-01-25,17:54:29,4.25359993,7.009799957,163.8439789,191.5108032,161.3844452,160.2845001,276.7976685,146.0614319,141.5404358,326.456543,0.996180267,0.0038197,0.001864527,0.000179404
2021-01-25,17:54:30,4.25340004,7.010199738,163.8439789,191.5084686,161.3843842,160.2850037,276.7961731,146.0615387,141.5404968,326.456543,0.996180267,0.0038197,0.001864527,0.000179404
2021-01-25,17:54:31,4.253699875,7.008799744,163.8439789,191.5058289,161.3837128,160.2847595,276.796814,146.0617828,141.5401459,326.456543,0.996180267,0.0038197,0.001876678,0.000179404
2021-01-25,17:54:32,4.253300095,7.007299805,163.8450317,191.5032196,161.3825531,160.2846527,276.7970886,146.0623322,141.5396729,326.456543,0.996180267,0.0038197,0.001876678,0.000179179
