date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:54:33,4.253099823,7.004799652,163.8450317,191.5008698,161.3834686,160.2850037,276.7962341,146.062851,141.5391998,326.456543,0.996180267,0.0038197,0.001876678,0.000179179
2021-01-25,17:54:34,4.253300095,7.002400208,163.8450317,191.4983826,161.3819885,160.2851563,276.7958069,146.063736,141.5384674,326.6832275,0.996180267,0.0038197,0.001876678,0.000179179
2021-01-25,17:54:35,4.252999878,7.001200104,163.8439789,191.4951782,161.3826752,160.2845459,276.7973022,146.0639343,141.5382996,326.6832275,0.996180267,0.0038197,0.001876678,0.000179179
2021-01-25,17:54:36,4.252799988,7.001399994,163.845047,191.4927216,161.3821106,160.2850952,276.7958679,146.0645294,141.5377808,326.6832275,0.996172333,0.00382763,0.001873269,0.000179179
2021-01-25,17:54:37,4.252899933,7.001499939,163.845047,191.4898529,161.3816833,160.2848816,276.7963867,146.0649719,141.5373688,326.6832275,0.996172333,0.00382763,0.001873269,0.000179179
2021-01-25,17:54:38,4.252700043,7.001399994,163.845047,191.4869385,161.3809509,160.2852173,276.7954712,146.0641937,141.5380707,326.6832275,0.996172333,0.00382763,0.001873269,0.000179179
2021-01-25,17:54:39,4.252399826,7.001300049,163.8440399,191.484375,161.3815002,160.2845001,276.7975159,146.0652466,141.5370636,326.6832275,0.996172333,0.00382763,0.001873269,0.000179179
2021-01-25,17:54:40,4.252199936,7.001100159,163.845047,191.4822083,161.3808594,160.2848358,276.7966614,146.0649719,141.537384,326.6832275,0.996172333,0.00382763,0.001873618,0.000179486
2021-01-25,17:54:41,4.252299881,7.000900269,163.845047,191.479126,161.3811798,160.2849426,276.7962646,146.0653229,141.5370483,326.6832275,0.996148605,0.00385141,0.001874667,0.000179486
2021-01-25,17:54:42,4.252199936,7.000700378,163.845047,191.477066,161.3800964,160.2846527,276.7971191,146.0657654,141.5366211,326.6832275,0.996148605,0.00385141,0.001874667,0.000179486
2021-01-25,17:54:43,4.252000046,7.00039978,163.845047,191.4741821,161.3793182,160.2848358,276.7966003,146.06604,141.536438,326.6832275,0.996148605,0.00385141,0.001896434,0.000179486
2021-01-25,17:54:44,4.251800156,7.00019989,163.845047,191.4717865,161.3795776,160.2846069,276.7971802,146.0659332,141.5363464,326.8005371,0.996148605,0.00385141,0.001896434,0.000179486
2021-01-25,17:54:45,4.252000046,7.0,163.845047,191.4694672,161.3786621,160.2852173,276.7955933,146.0662994,141.5361176,326.8005371,0.996108933,0.00389105,0.001896434,0.000179486
2021-01-25,17:54:46,4.251599884,6.999700165,163.845047,191.4669189,161.3778839,160.2848816,276.7964172,146.0661011,141.5363617,326.8005371,0.996108933,0.00389105,0.001896434,0.000179486
2021-01-25,17:54:47,4.251499939,6.999500275,163.845047,191.4641113,161.3795166,160.2850952,276.795929,146.0664673,141.5359955,326.8005371,0.996168366,0.00383162,0.001896434,0.000179486
2021-01-25,17:54:48,4.251399994,6.999299622,163.845047,191.4611816,161.3781433,160.2844391,276.79776,146.0669098,141.5355835,326.8005371,0.996168366,0.00383162,0.001896434,0.000179486
2021-01-25,17:54:49,4.251699829,6.999099731,163.845047,191.458725,161.3776093,160.2846069,276.7971802,146.0665741,141.5359497,326.8005371,0.996164475,0.00383555,0.001873793,0.000179486
2021-01-25,17:54:50,4.251200104,6.998799896,163.845047,191.4564056,161.3786469,160.2852631,276.7954102,146.0676422,141.5350342,326.8005371,0.996164475,0.00383555,0.001873793,0.000179486
2021-01-25,17:54:51,4.250999832,6.998500061,163.8460846,191.4541168,161.3779297,160.2845459,276.7973633,146.0672913,141.5353699,326.8005371,0.996164475,0.00383555,0.001873793,0.000179486
2021-01-25,17:54:52,4.251100159,6.998300171,163.8460846,191.4510345,161.3772888,160.2839966,276.7989197,146.0679016,141.5348358,326.8005371,0.996164475,0.00383555,0.001873793,0.000179486
2021-01-25,17:54:53,4.250699997,6.998100281,163.8460846,191.4485779,161.3775635,160.2845001,276.7975769,146.0676422,141.5349731,326.8005371,0.996164475,0.00383555,0.001873793,0.000179486
2021-01-25,17:54:54,4.250799942,6.997799683,163.8460846,191.4462585,161.3765869,160.2841187,276.7987061,146.0680695,141.534668,326.9423218,0.996164475,0.00383555,0.001873793,0.000179486
2021-01-25,17:54:55,4.250500107,6.997499847,163.8460846,191.4438629,161.3769836,160.2846069,276.7972412,146.0676422,141.5349731,326.9423218,0.996164475,0.00383555,0.001879388,0.000179486
2021-01-25,17:54:56,4.250400162,6.997299957,163.8460846,191.4414673,161.3760376,160.2841797,276.7984619,146.0684357,141.5343781,326.9423218,0.996164475,0.00383555,0.001879388,0.000179486
2021-01-25,17:54:57,4.250400162,6.997000122,163.8460846,191.4390106,161.376236,160.2844391,276.797699,146.0687866,141.5340881,326.9423218,0.996164475,0.00383555,0.001879388,0.000179486
2021-01-25,17:54:58,4.250099945,6.996800232,163.8460846,191.4348297,161.3764496,160.2845001,276.7979126,146.0693207,141.5335999,326.9423218,0.996164475,0.00383555,0.001879388,0.000179486
2021-01-25,17:54:59,4.250299835,6.996499634,163.8460846,191.4338531,161.3755035,160.2841797,276.7984314,146.069397,141.5335541,326.9423218,0.996164475,0.00383555,0.001879388,0.000179096
2021-01-25,17:55:00,4.25,6.996299744,163.8460846,191.4318542,161.3752594,160.2839355,276.7991028,146.069397,141.5335083,326.9423218,0.996164475,0.00383555,0.001879388,0.000179096
2021-01-25,17:55:01,4.24980011,6.995999908,163.8460846,191.4293518,161.3754883,160.2840576,276.7987976,146.0701904,141.5328827,326.9423218,0.996164475,0.00383555,0.001879388,0.000179096
2021-01-25,17:55:02,4.249599838,6.995800018,163.8460846,191.426239,161.3751068,160.2836609,276.7998962,146.0695801,141.5333862,326.9423218,0.996164475,0.00383555,0.001879388,0.000179096
2021-01-25,17:55:03,4.249499893,6.995600128,163.8460846,191.4232635,161.3753815,160.2841187,276.7986755,146.0703735,141.5326996,326.9423218,0.996097107,0.00390291,0.001879388,0.000179096
2021-01-25,17:55:04,4.249399948,6.995300293,163.8460846,191.421402,161.374115,160.2835541,276.8001709,146.0701904,141.5328674,327.0774841,0.996097107,0.00390291,0.001902117,0.000179096
2021-01-25,17:55:05,4.249599838,6.994999695,163.8460846,191.4188385,161.3737488,160.2838898,276.7991638,146.0704498,141.5325623,327.0774841,0.996097107,0.00390291,0.001902117,0.000179096
2021-01-25,17:55:06,4.249200058,6.994799805,163.8460846,191.4159393,161.3746033,160.2840576,276.7998047,146.070282,141.5327911,327.0774841,0.996097107,0.00390291,0.001902117,0.000179096
2021-01-25,17:55:07,4.249300003,6.994499969,163.8460846,191.4132843,161.373642,160.283783,276.7991638,146.0709076,141.532196,327.0774841,0.996097107,0.00390291,0.001902117,0.000179096
2021-01-25,17:55:08,4.248899841,6.994200134,163.8460846,191.4099579,161.3737793,160.283493,276.8002014,146.0706177,141.5324249,327.0774841,0.996097107,0.00390291,0.001902117,0.000179472
2021-01-25,17:55:09,4.249000168,6.994000244,163.8460846,191.4078827,161.3735962,160.2838287,276.7993164,146.0704498,141.5325775,327.0774841,0.996097107,0.00390291,0.001902117,0.000179472
2021-01-25,17:55:10,4.248799896,6.993800354,163.8460846,191.4050598,161.3731995,160.2835541,276.8001099,146.0718842,141.5313721,327.0774841,0.996061325,0.00393867,0.001902117,0.000179472
2021-01-25,17:55:11,4.248600006,6.993499756,163.8460846,191.4025879,161.3735352,160.2832947,276.8009338,146.0713654,141.5318298,327.0774841,0.996061325,0.00393867,0.001902117,0.000179472
2021-01-25,17:55:12,4.248799896,6.993299866,163.8460846,191.401001,161.3720856,160.283783,276.79953,146.0710907,141.5320282,327.0774841,0.996061325,0.00393867,0.001902117,0.000179472
2021-01-25,17:55:13,4.248300171,6.993000031,163.8460846,191.3977814,161.373703,160.2836151,276.8000488,146.071701,141.5314789,327.0774841,0.996061325,0.00393867,0.001902117,0.000179472
2021-01-25,17:55:14,4.248199844,6.99280014,163.8460846,191.3956451,161.3731384,160.2829437,276.8019104,146.0713654,141.5318146,327.0774841,0.996061325,0.00393867,0.001902117,0.000179472
2021-01-25,17:55:15,4.247999954,6.992500305,163.8460846,191.3935242,161.3715363,160.2834625,276.8004456,146.0717926,141.5313873,327.0774841,0.996120834,0.00387918,0.001902117,0.000179472
2021-01-25,17:55:16,4.247900009,6.99260025,163.8460846,191.3907318,161.3721924,160.2830658,276.8014221,146.072052,141.53125,327.0774841,0.996120834,0.00387918,0.001902117,0.000179472
2021-01-25,17:55:17,4.247999954,6.998600006,163.8460846,191.3885803,161.3718262,160.2833405,276.8007813,146.0717926,141.5314026,327.0774841,0.996120834,0.00387918,0.001902117,0.000179472
2021-01-25,17:55:18,4.247700119,7.006600189,163.8460846,191.3855591,161.3713379,160.2827759,276.8021851,146.0721588,141.5310822,327.0774841,0.996120834,0.00387918,0.001902117,0.000179472
2021-01-25,17:55:19,4.247800064,7.010399628,163.847168,191.3831024,161.3722992,160.283783,276.79953,146.0719757,141.5312653,327.1858215,0.996120834,0.00387918,0.001902117,0.000179472
2021-01-25,17:55:20,4.247499847,7.013700104,163.8461151,191.3803864,161.3704376,160.2828979,276.802002,146.071701,141.5314789,327.1858215,0.996120834,0.00387918,0.001902117,0.000179472
2021-01-25,17:55:21,4.247800064,7.015299988,163.8461151,191.3787689,161.3701935,160.2830048,276.8015442,146.0724945,141.5308075,327.1858215,0.996120834,0.00387918,0.001902117,0.000179233
2021-01-25,17:55:22,4.247600174,7.016500092,163.847168,191.3756561,161.3697662,160.2828979,276.8019409,146.0727539,141.5306091,327.1858215,0.996120834,0.00387918,0.001902117,0.000179233
2021-01-25,17:55:23,4.247800064,7.011399841,163.8461304,191.3724823,161.3719788,160.2832336,276.8010559,146.073288,141.5301056,327.1858215,0.996124802,0.00387519,0.001902117,0.000179233
2021-01-25,17:55:24,4.247499847,7.004399872,163.8461304,191.3705597,161.3709717,160.2834015,276.8006287,146.0727539,141.5306244,327.1858215,0.996124802,0.00387519,0.001902117,0.000179233
2021-01-25,17:55:25,4.247600174,6.999099731,163.8461304,191.367691,161.3695374,160.2831573,276.801178,146.0725708,141.5307312,327.1858215,0.996124802,0.00387519,0.001902117,0.000179233
2021-01-25,17:55:26,4.247499847,6.997699738,163.8461304,191.3654785,161.3699646,160.2830658,276.8013916,146.0733643,141.5299835,327.1858215,0.996124802,0.00387519,0.001902117,0.000179233
2021-01-25,17:55:27,4.247200012,6.998200226,163.8471375,191.3637543,161.3695984,160.283493,276.800293,146.0728302,141.5305023,327.1858215,0.996081238,0.00391882,0.001902117,0.000179233
2021-01-25,17:55:28,4.247000122,6.998799896,163.8471375,191.3611603,161.3708496,160.2837219,276.7998047,146.0735474,141.5298767,327.1858215,0.996081238,0.00391882,0.001902117,0.000179233
2021-01-25,17:55:29,4.247200012,6.999099731,163.8471375,191.3583832,161.3695831,160.2830963,276.8013611,146.0731049,141.5303192,327.3563538,0.996061325,0.00393867,0.001902117,0.000179233
2021-01-25,17:55:30,4.24679985,6.999299622,163.8471375,191.3558197,161.3694611,160.2835541,276.8000793,146.0723267,141.5309296,327.3563538,0.996061325,0.00393867,0.001902117,0.000179233
2021-01-25,17:55:31,4.247100067,6.999299622,163.8471375,191.3535919,161.3683929,160.283783,276.7994995,146.072937,141.5304413,327.3563538,0.996061325,0.00393867,0.001902117,0.000179233
2021-01-25,17:55:32,4.24679985,6.99940033,163.8471375,191.3509827,161.3682556,160.2832336,276.8010864,146.0727539,141.5306244,327.3563538,0.996061325,0.00393867,0.001902117,0.000179233
2021-01-25,17:55:33,4.246699905,6.999299622,163.8461304,191.3490753,161.3688507,160.2830048,276.8015442,146.0731964,141.5302124,327.3563538,0.996061325,0.00393867,0.001905176,0.000179287
2021-01-25,17:55:34,4.24679985,6.99940033,163.8471375,191.3472595,161.3690491,160.2834015,276.8006592,146.0728302,141.5304871,327.3563538,0.996061325,0.00393867,0.001905176,0.000179287
2021-01-25,17:55:35,4.24659996,6.999299622,163.8471375,191.3438721,161.368576,160.2832947,276.8009033,146.0727539,141.5306396,327.3563538,0.996061325,0.00393867,0.001905176,0.000179287
2021-01-25,17:55:36,4.246500015,6.99940033,163.8471375,191.3419342,161.3687439,160.2834625,276.800415,146.0723267,141.5309601,327.3563538,0.996061325,0.00393867,0.001905176,0.000179287
2021-01-25,17:55:37,4.246300125,6.999299622,163.8471375,191.3401031,161.3681946,160.2835541,276.8007202,146.0718842,141.5313263,327.3563538,0.996061325,0.00393867,0.001905176,0.000179287
2021-01-25,17:55:38,4.24640007,6.999299622,163.8471375,191.3369293,161.3676453,160.2834015,276.8000183,146.0727539,141.5306244,327.3563538,0.996061325,0.00393867,0.001905176,0.000179287
2021-01-25,17:55:39,4.246099854,6.999199677,163.8471375,191.3354645,161.3667145,160.2832336,276.8010864,146.0717926,141.5314178,326.8388672,0.996061325,0.00393867,0.001905176,0.000179287
2021-01-25,17:55:40,4.246300125,6.999199677,163.8471375,191.33255,161.3661346,160.2830048,276.8015442,146.0719757,141.531311,326.8388672,0.996061325,0.00393867,0.001905176,0.000179287
2021-01-25,17:55:41,4.246099854,6.999299622,163.8471375,191.3306732,161.36763,160.2832947,276.8009644,146.0721588,141.5310516,326.8388672,0.996061325,0.00393867,0.001905176,0.000179317
2021-01-25,17:55:42,4.24620018,6.999099731,163.8471375,191.3283844,161.3672791,160.2834625,276.8004456,146.0722351,141.5311279,326.8388672,0.996061325,0.00393867,0.001905176,0.000179317
2021-01-25,17:55:43,4.245899963,6.998999786,163.8471375,191.3247223,161.3671722,160.2830048,276.8016052,146.0716248,141.5316315,326.8388672,0.996061325,0.00393867,0.001905176,0.000179317
2021-01-25,17:55:44,4.245999908,6.998899841,163.8471375,191.3233032,161.3679504,160.2832336,276.8011169,146.0713654,141.5318451,326.8388672,0.996061325,0.00393867,0.001905176,0.000179317
2021-01-25,17:55:45,4.245700073,6.998799896,163.848175,191.3206787,161.3671112,160.2830048,276.8015442,146.0718842,141.5313568,326.8388672,0.996061325,0.00393867,0.001905176,0.000179317
2021-01-25,17:55:46,4.245600128,6.998699951,163.848175,191.3186035,161.3668365,160.2828979,276.8019714,146.0715332,141.5316772,326.8388672,0.996061325,0.00393867,0.001905176,0.000179317
2021-01-25,17:55:47,4.245500183,6.998600006,163.847168,191.3165131,161.3675842,160.2832336,276.8010559,146.0710144,141.5321503,326.8388672,0.996061325,0.00393867,0.001905176,0.000179317
2021-01-25,17:55:48,4.245600128,6.998500061,163.847168,191.3140869,161.3657532,160.2829437,276.8018799,146.0710144,141.5321808,326.8388672,0.996061325,0.00393867,0.001905176,0.000179317
2021-01-25,17:55:49,4.245299911,6.998400116,163.847168,191.3110962,161.3661346,160.2826233,276.8025818,146.0711975,141.5319519,326.8388672,0.996061325,0.00393867,0.001905176,0.000179317
2021-01-25,17:55:50,4.245500183,6.998300171,163.847168,191.3101501,161.3656158,160.2830963,276.8013,146.0710907,141.5320282,326.8388672,0.996061325,0.00393867,0.001905176,0.000179317
2021-01-25,17:55:51,4.245000076,6.998200226,163.847168,191.307724,161.3670349,160.2832947,276.8009033,146.0707245,141.5323944,326.8388672,0.996061325,0.00393867,0.001905176,0.000179317
2021-01-25,17:55:52,4.245199966,6.998000336,163.847168,191.3045807,161.3651123,160.2825012,276.8030701,146.0710144,141.5320892,326.8388672,0.996061325,0.00393867,0.001905176,0.000179317
2021-01-25,17:55:53,4.245100021,6.997899628,163.847168,191.3027802,161.366394,160.2827759,276.8023071,146.0712585,141.5318756,326.8388672,0.996085205,0.00391483,0.001905176,0.000179317
2021-01-25,17:55:54,4.245299911,6.997799683,163.847168,191.3004913,161.3652191,160.2826233,276.8026428,146.0705414,141.5325165,326.8388672,0.996085205,0.00391483,0.001905176,0.000179317
2021-01-25,17:55:55,4.245100021,6.997699738,163.847168,191.2975922,161.3655548,160.2828979,276.8019714,146.0710144,141.5321808,326.8388672,0.996164475,0.00383555,0.001905176,0.000179317
2021-01-25,17:55:56,4.245000076,6.997699738,163.847168,191.2960205,161.3661041,160.2826843,276.8025208,146.0698242,141.5331268,326.8388672,0.996164475,0.00383555,0.001905176,0.000179567
2021-01-25,17:55:57,4.245100021,6.997499847,163.847168,191.2935944,161.3652649,160.2823792,276.8033447,146.0701904,141.5328217,326.8388672,0.996164475,0.00383555,0.001905176,0.000179567
2021-01-25,17:55:58,4.244900131,6.997399902,163.847168,191.2913513,161.3645782,160.2829437,276.8019104,146.0704498,141.5325928,326.8388672,0.996164475,0.00383555,0.001905176,0.000179567
2021-01-25,17:55:59,4.245100021,6.997299957,163.8482361,191.2891693,161.3652039,160.2823792,276.8033142,146.0698242,141.5331573,326.8388672,0.996164475,0.00383555,0.001905176,0.000179567
2021-01-25,17:56:00,4.245000076,6.997200012,163.8482361,191.2873535,161.3659973,160.2825012,276.8030396,146.0698242,141.5330811,326.8388672,0.996164475,0.00383555,0.001905176,0.000179567
2021-01-25,17:56:01,4.244900131,6.997100067,163.8482361,191.2832489,161.3619232,160.2826233,276.8028259,146.0694885,141.5334167,326.8388672,0.996164475,0.00383555,0.001905176,0.000179567
2021-01-25,17:56:02,4.245100021,6.997000122,163.8482361,191.2834167,161.3638306,160.2827759,276.8022156,146.0693207,141.5335846,326.8388672,0.996164475,0.00383555,0.001905176,0.000179567
2021-01-25,17:56:03,4.244800186,6.996900177,163.8482361,191.2796173,161.3631592,160.2823792,276.8033447,146.069046,141.5338287,326.8388672,0.996164475,0.00383555,0.001905176,0.000179567
2021-01-25,17:56:04,4.245100021,6.996800232,163.8482361,191.2773743,161.3632507,160.2826233,276.8027649,146.0691528,141.5338745,327.0150452,0.996164475,0.00383555,0.001905176,0.000179567
2021-01-25,17:56:05,4.244900131,6.996700287,163.8482361,191.2748413,161.3631592,160.2825012,276.803009,146.0689545,141.5336456,327.0150452,0.996164475,0.00383555,0.001905176,0.000179567
2021-01-25,17:56:06,4.244800186,6.996700287,163.8482361,191.2731934,161.3636322,160.2827454,276.8023682,146.069397,141.5339508,327.0150452,0.996164475,0.00383555,0.001905176,0.000179372
2021-01-25,17:56:07,4.244900131,6.998699951,163.8482361,191.27005,161.3629608,160.2819977,276.8042908,146.0680695,141.5346375,327.0150452,0.996164475,0.00383555,0.001905176,0.000179372
2021-01-25,17:56:08,4.244900131,7.001100159,163.8482361,191.2676849,161.3610992,160.2822723,276.8037415,146.0688782,141.5340118,327.0150452,0.99620018,0.00379979,0.001905176,0.000179372
2021-01-25,17:56:09,4.244800186,7.002300262,163.8482361,191.2666473,161.3623657,160.2821655,276.8039551,146.0683289,141.5344696,327.0150452,0.99620018,0.00379979,0.001905176,0.000179372
2021-01-25,17:56:10,4.245000076,7.003099823,163.8482361,191.2643738,161.3625336,160.2821045,276.8040771,146.0680695,141.5347443,327.0150452,0.99620018,0.00379979,0.001862954,0.000179372
2021-01-25,17:56:11,4.244800186,7.003500366,163.8482361,191.2620087,161.3613892,160.281601,276.8053589,146.0686035,141.5342407,327.0150452,0.99620018,0.00379979,0.001862954,0.000179372
2021-01-25,17:56:12,4.24469986,7.003900146,163.8492432,191.2600403,161.3626404,160.2820435,276.8042297,146.0680695,141.5347137,327.0150452,0.99620018,0.00379979,0.001862954,0.000179372
2021-01-25,17:56:13,4.245000076,7.004299927,163.8482208,191.2584381,161.3614655,160.2823792,276.8033447,146.068161,141.5345764,327.0150452,0.99620018,0.00379979,0.001862954,0.000179372
2021-01-25,17:56:14,4.244800186,7.004699707,163.8482208,191.2554779,161.3613281,160.2821045,276.8041382,146.0676422,141.5350189,327.1314392,0.99620018,0.00379979,0.001862954,0.000179372
2021-01-25,17:56:15,4.245000076,7.00510025,163.8482208,191.2532654,161.3609619,160.2814331,276.8059082,146.0674744,141.5351715,327.1314392,0.99620018,0.00379979,0.001895822,0.000179372
2021-01-25,17:56:16,4.245100021,7.005500031,163.8482208,191.2499695,161.360199,160.2812042,276.8052673,146.0677185,141.5349426,327.1314392,0.996081238,0.00391882,0.001912607,0.000179286
2021-01-25,17:56:17,4.245199966,7.005899811,163.8482208,191.2488098,161.3615112,160.2821045,276.8041382,146.0669098,141.5355988,327.1314392,0.996081238,0.00391882,0.001912607,0.000179286
2021-01-25,17:56:18,4.245100021,7.006400299,163.8482208,191.2458954,161.3605957,160.2817078,276.8051147,146.0670929,141.5357971,327.1314392,0.996081238,0.00391882,0.001912607,0.000179286
2021-01-25,17:56:19,4.245199966,7.006800079,163.8482208,191.2443848,161.3602448,160.2819366,276.8045044,146.0674744,141.5351563,327.1314392,0.996081238,0.00391882,0.001912607,0.000179286
2021-01-25,17:56:20,4.245100021,7.007099915,163.8482208,191.2419891,161.3604889,160.2823334,276.8034668,146.066391,141.5360718,327.1314392,0.996081238,0.00391882,0.001912607,0.000179265
2021-01-25,17:56:21,4.245299911,7.00759964,163.8492279,191.2402039,161.358963,160.2822113,276.803833,146.0669098,141.5356903,327.1314392,0.996081238,0.00391882,0.001912607,0.000179265
2021-01-25,17:56:22,4.245399857,7.007800293,163.8492279,191.2380066,161.3599854,160.2822723,276.8034973,146.0654297,141.5369263,327.1314392,0.996164475,0.00383555,0.001912607,0.000179265
2021-01-25,17:56:23,4.245199966,7.008200073,163.8492279,191.2365265,161.3592682,160.2819366,276.8044739,146.0662079,141.5363159,327.1314392,0.996164475,0.00383555,0.001912607,0.000179265
2021-01-25,17:56:24,4.245500183,7.008499908,163.8492279,191.2336884,161.3591766,160.2821655,276.8039856,146.0655975,141.53685,327.2788391,0.996164475,0.00383555,0.001912607,0.000179265
2021-01-25,17:56:25,4.245299911,7.008799744,163.8492279,191.2312469,161.3592377,160.2819366,276.8044434,146.065155,141.5372314,327.2788391,0.996164475,0.00383555,0.001912607,0.000179265
2021-01-25,17:56:26,4.245500183,7.009100342,163.8492279,191.2291412,161.3605042,160.2823334,276.8034363,146.0652466,141.5371094,327.2788391,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:27,4.245199966,7.009400177,163.8492279,191.2271729,161.3593903,160.2819977,276.8044128,146.0645294,141.537735,327.2788391,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:28,4.245500183,7.009600067,163.8492279,191.2253876,161.3582916,160.2821655,276.8039246,146.0641022,141.5381165,327.2788391,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:29,4.245700073,7.009899902,163.8492279,191.223877,161.3580475,160.2825012,276.8031006,146.063736,141.5384369,327.2788391,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:30,4.245800018,7.010099792,163.8492279,191.2209625,161.3576355,160.2822723,276.8025208,146.0641022,141.5381317,327.2788391,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:31,4.245500183,7.010299683,163.8482208,191.2200317,161.3582611,160.2821045,276.8041687,146.063736,141.5384064,327.2788391,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:32,4.245800018,7.010399628,163.8492279,191.2176361,161.3586121,160.2822723,276.8034973,146.0630188,141.5390472,327.2788391,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:33,4.245700073,7.010600281,163.8492279,191.216095,161.3577423,160.2824402,276.8031921,146.0627594,141.5393066,327.2788391,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:34,4.245800018,7.010700226,163.8492279,191.2132263,161.3581848,160.2821045,276.8041382,146.0621643,141.539856,327.2788391,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:35,4.245600128,7.010600281,163.8503113,191.2107544,161.3579712,160.2823334,276.8034058,146.0617828,141.5401154,327.2788391,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:36,4.245700073,7.010800171,163.8492126,191.208786,161.3583679,160.2826233,276.8026428,146.0620575,141.5403748,327.2788391,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:37,4.245999908,7.009300232,163.8492126,191.2064819,161.3576355,160.2823792,276.8032837,146.0606384,141.541153,327.2788391,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:38,4.245899963,7.006600189,163.8492126,191.2041931,161.3579102,160.2820435,276.8041992,146.061615,141.5402985,327.2788391,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:39,4.245999908,7.004299927,163.8492126,191.2027283,161.3573608,160.2830048,276.8015442,146.0597687,141.5419922,327.3898315,0.996164475,0.00383555,0.001912607,0.000179184
2021-01-25,17:56:40,4.246099854,7.002400208,163.8492126,191.2003632,161.3581543,160.2825012,276.8030396,146.0604706,141.5413208,327.3898315,0.996085205,0.00391483,0.001912607,0.000179184
2021-01-25,17:56:41,4.245899963,7.000700378,163.8492126,191.1976318,161.3565369,160.2817688,276.8049622,146.0596771,141.542038,327.3898315,0.996085205,0.00391483,0.001912607,0.000179184
2021-01-25,17:56:42,4.245899963,6.999099731,163.8492126,191.1964569,161.3575287,160.2826233,276.8026733,146.0590363,141.5425568,327.3898315,0.996085205,0.00391483,0.001912607,0.00017926
2021-01-25,17:56:43,4.246099854,6.997699738,163.8492126,191.1940765,161.3564148,160.2827454,276.8024292,146.058609,141.5429993,327.3898315,0.996085205,0.00391483,0.001912607,0.00017926
2021-01-25,17:56:44,4.245899963,6.997000122,163.8502808,191.1925964,161.3568268,160.2823334,276.8034058,146.058075,141.543457,327.3898315,0.99624382,0.00375616,0.001912607,0.00017926
2021-01-25,17:56:45,4.24620018,7.001200104,163.8502808,191.1901245,161.3565216,160.2826233,276.8025818,146.0576477,141.5437775,327.3898315,0.99624382,0.00375616,0.001912607,0.00017926
2021-01-25,17:56:46,4.245999908,7.003199768,163.8502808,191.1876068,161.3560791,160.2818909,276.804718,146.0582428,141.5432281,327.3898315,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:56:47,4.246099854,7.004100037,163.8502808,191.1856995,161.3565369,160.2822113,276.8038025,146.057724,141.5437012,327.3898315,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:56:48,4.245899963,7.005000305,163.8502808,191.1836548,161.3564148,160.2817078,276.8051453,146.0563049,141.5450287,327.3898315,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:56:49,4.246099854,7.005699921,163.8502808,191.1811981,161.3556824,160.2818909,276.8048096,146.0570984,141.54422,327.5563354,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:56:50,4.24620018,7.006300354,163.8502808,191.1798706,161.3560028,160.2818298,276.8045349,146.0566406,141.544632,327.5563354,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:56:51,4.245899963,7.006800079,163.8502808,191.1782227,161.3562469,160.2818909,276.8050232,146.0560455,141.5451813,327.5563354,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:56:52,4.246099854,7.00739975,163.8502808,191.1760712,161.3560791,160.281662,276.8052368,146.0554962,141.5456543,327.5563354,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:56:53,4.246300125,7.007900238,163.8502808,191.1729126,161.3563385,160.2821655,276.8039856,146.0557861,141.5454407,327.5563354,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:56:54,4.246099854,7.008399963,163.8502808,191.1722565,161.3557281,160.2810516,276.8069153,146.0549927,141.5461578,327.5563354,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:56:55,4.24640007,7.008899689,163.8502808,191.1689301,161.3553009,160.2819977,276.8043518,146.0551605,141.5460358,327.5563354,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:56:56,4.246099854,7.009400177,163.8502808,191.1685944,161.3546143,160.2821045,276.8041382,146.0543671,141.5466919,327.5563354,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:56:57,4.246300125,7.009799957,163.8502808,191.1650848,161.3554535,160.2818909,276.804657,146.0540924,141.5468903,327.5563354,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:56:58,4.246500015,7.010199738,163.8513031,191.1634216,161.3547363,160.2811432,276.8065491,146.0544586,141.5466003,327.5563354,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:56:59,4.246300125,7.010600281,163.8502502,191.1612244,161.3533478,160.2814331,276.8059082,146.0534821,141.5475006,327.7434082,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:57:00,4.246500015,7.009999847,163.8502502,191.1586456,161.3549957,160.281662,276.8052368,146.0528717,141.5479736,327.7434082,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:57:01,4.24659996,7.006700134,163.8502502,191.1573181,161.3549347,160.2818909,276.804657,146.0533905,141.5475922,327.7434082,0.996144638,0.00385534,0.001912607,0.00017926
2021-01-25,17:57:02,4.24640007,7.003700256,163.8502502,191.1556549,161.3554993,160.2815247,276.805481,146.0530396,141.5473022,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:03,4.246300125,7.001599884,163.8502502,191.1534119,161.3545227,160.2818298,276.8049316,146.0520782,141.5487061,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:04,4.246500015,7.000099945,163.8502502,191.1511993,161.3539429,160.281662,276.8052368,146.0517731,141.5489349,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:05,4.246300125,6.999700165,163.8502502,191.1496429,161.3549194,160.2814331,276.8059998,146.051712,141.5490265,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:06,4.24659996,7.001999664,163.8502502,191.1470032,161.354248,160.281311,276.8062134,146.0517731,141.5489349,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:07,4.246300125,7.00059967,163.8513031,191.1456299,161.3547363,160.281311,276.8062439,146.051712,141.5490417,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:08,4.24659996,6.998899841,163.8513031,191.143692,161.3545074,160.2811432,276.8066406,146.0510864,141.5495758,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:09,4.246300125,6.997599792,163.8513031,191.1412811,161.3540802,160.2813721,276.8060303,146.0510864,141.54953,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:10,4.24640007,6.996399689,163.8513031,191.139801,161.353653,160.2811432,276.8065796,146.050293,141.5502472,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:11,4.246300125,6.995300293,163.8513031,191.1366882,161.3548889,160.2812653,276.8063049,146.0501251,141.5503845,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:12,4.24620018,6.994799805,163.8513031,191.1347046,161.3538055,160.2810516,276.8069458,146.0498657,141.5506897,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:13,4.246099854,6.994599915,163.8513031,191.1339264,161.3543091,160.280777,276.8076477,146.0496826,141.5507965,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:14,4.24640007,6.994300079,163.8513031,191.1324158,161.3535767,160.2811432,276.8067322,146.049408,141.5509949,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:15,4.24620018,6.994200134,163.8502808,191.1296844,161.3540649,160.2805939,276.808197,146.0489807,141.5514069,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:16,4.245999908,6.994499969,163.8513031,191.1280518,161.3535461,160.2808838,276.8074036,146.0482635,141.5520325,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:17,4.246099854,6.995200348,163.8513031,191.1251678,161.3545837,160.2804871,276.8085022,146.0485382,141.5518188,327.7434082,0.996144638,0.00385534,0.001883497,0.00017926
2021-01-25,17:57:18,4.245800018,6.995700073,163.8513031,191.1236267,161.3538971,160.2805939,276.808197,146.0483551,141.5516968,327.7434082,0.996188278,0.00381171,0.001883497,0.000179376
2021-01-25,17:57:19,4.245600128,6.997299957,163.8513031,191.1215515,161.3534698,160.280426,276.8087769,146.0481873,141.5521393,327.7434082,0.996188278,0.00381171,0.001883497,0.000179376
2021-01-25,17:57:20,4.245700073,6.998600006,163.8513031,191.1203308,161.3543701,160.2800598,276.8096619,146.0484467,141.5518799,327.7434082,0.996188278,0.00381171,0.001883497,0.000179376
2021-01-25,17:57:21,4.245899963,6.99980011,163.8513031,191.1182709,161.3532562,160.2798309,276.8102417,146.0478973,141.5523682,327.7434082,0.996188278,0.00381171,0.001883497,0.000179376
2021-01-25,17:57:22,4.245800018,7.000700378,163.8513031,191.1163483,161.3534851,160.2801056,276.8095093,146.0470123,141.5531769,327.7434082,0.996188278,0.00381171,0.001883497,0.000179376
2021-01-25,17:57:23,4.245899963,7.001699829,163.8513031,191.115448,161.3532562,160.2794495,276.8114014,146.047287,141.5528717,327.7434082,0.996188278,0.00381171,0.001883497,0.000179376
2021-01-25,17:57:24,4.245999908,7.002600098,163.850235,191.1125488,161.3530884,160.2799835,276.809967,146.0477295,141.5524902,327.852356,0.996188278,0.00381171,0.001883497,0.000179376
2021-01-25,17:57:25,4.246099854,7.003500366,163.8512421,191.1104431,161.3533478,160.2793427,276.8117371,146.0468292,141.5532837,327.852356,0.996188278,0.00381171,0.001883497,0.000179376
2021-01-25,17:57:26,4.24620018,7.004299927,163.8512421,191.1089325,161.3542786,160.2797699,276.8104858,146.0470123,141.5531921,327.852356,0.996188278,0.00381171,0.001883497,0.000179376
2021-01-25,17:57:27,4.245999908,7.00510025,163.8523102,191.1069489,161.352478,160.2796021,276.8110046,146.0469208,141.5532684,327.852356,0.996196213,0.00380379,0.001883497,0.000179488
2021-01-25,17:57:28,4.246099854,7.005400085,163.8523102,191.1044617,161.353363,160.279892,276.8101501,146.046402,141.5537109,327.852356,0.996196213,0.00380379,0.001883497,0.000179488
2021-01-25,17:57:29,4.24620018,7.002600098,163.8523102,191.1031647,161.35289,160.2793427,276.8116455,146.0468292,141.5532837,327.852356,0.996196213,0.00380379,0.001852114,0.000179295
2021-01-25,17:57:30,4.245999908,7.00059967,163.8523102,191.1010895,161.3535614,160.2794495,276.8114014,146.0466614,141.5534668,327.852356,0.996196213,0.00380379,0.001852114,0.000179295
2021-01-25,17:57:31,4.246099854,6.999099731,163.8513031,191.0995331,161.3530884,160.2791138,276.8123169,146.0470123,141.5531464,327.852356,0.996196213,0.00380379,0.001852114,0.000179217
2021-01-25,17:57:32,4.24620018,6.998600006,163.8513031,191.0982971,161.352951,160.2789307,276.8118896,146.0461426,141.5539093,327.852356,0.996196213,0.00380379,0.001852114,0.000179217
2021-01-25,17:57:33,4.245999908,6.999500275,163.8523102,191.0965271,161.3532562,160.2792816,276.8131409,146.0466614,141.5534363,327.852356,0.996196213,0.00380379,0.001852114,0.000179295
2021-01-25,17:57:34,4.246099854,6.999700165,163.8523102,191.0947418,161.3521729,160.2788696,276.811676,146.046051,141.5539856,327.9606628,0.996196213,0.00380379,0.001852114,0.000179295
2021-01-25,17:57:35,4.24620018,6.999900055,163.8513031,191.0916748,161.3536072,160.2789917,276.8129578,146.0457916,141.5542297,327.9606628,0.996164475,0.00383555,0.001852114,0.000179295
2021-01-25,17:57:36,4.246099854,6.999900055,163.8513031,191.0899506,161.3520813,160.2793427,276.811554,146.046402,141.5536499,327.9606628,0.996164475,0.00383555,0.001852114,0.000179295
2021-01-25,17:57:37,4.24620018,7.0,163.8523254,191.0881958,161.3519135,160.2789307,276.8127441,146.0461426,141.5539398,327.9606628,0.996164475,0.00383555,0.001852114,0.000179295
2021-01-25,17:57:38,4.245999908,6.999900055,163.8523254,191.0865326,161.3514557,160.2788696,276.8129883,146.0458679,141.5541687,327.9606628,0.996164475,0.00383555,0.001852114,0.000179295
2021-01-25,17:57:39,4.24620018,7.0,163.8512421,191.0840759,161.3534241,160.2785492,276.8139038,146.0454407,141.5545502,327.9606628,0.996164475,0.00383555,0.001852114,0.000179295
2021-01-25,17:57:40,4.245999908,7.0,163.8512421,191.0824585,161.352005,160.278656,276.8135071,146.0449982,141.5549316,327.9606628,0.996164475,0.00383555,0.001852114,0.000179295
2021-01-25,17:57:41,4.246300125,6.999900055,163.8512421,191.0808868,161.3516846,160.2786102,276.8136292,146.0457916,141.5542755,327.9606628,0.996251831,0.00374823,0.001852114,0.000179218
2021-01-25,17:57:42,4.246099854,7.0,163.8512421,191.0789337,161.352478,160.2779999,276.8152771,146.0448303,141.5550385,327.9606628,0.996251831,0.00374823,0.001852114,0.000179218
2021-01-25,17:57:43,4.246300125,6.999900055,163.8512421,191.0771484,161.3516846,160.2778931,276.8156128,146.0447235,141.5551605,327.9606628,0.996271591,0.00372839,0.001852114,0.000179218
2021-01-25,17:57:44,4.24640007,6.999900055,163.8522644,191.0756683,161.3525696,160.2782135,276.8148193,146.0441742,141.555603,327.9606628,0.996271591,0.00372839,0.001852114,0.000179218
2021-01-25,17:57:45,4.246099854,6.99980011,163.8522644,191.0738678,161.3516998,160.2778931,276.8155823,146.044632,141.5552521,327.9606628,0.996180267,0.0038197,0.001854037,0.000179218
2021-01-25,17:57:46,4.246300125,6.999900055,163.8522644,191.0715485,161.3530273,160.2778931,276.8154602,146.0441742,141.5555878,327.9606628,0.996180267,0.0038197,0.001854037,0.000179321
2021-01-25,17:57:47,4.24659996,6.999700165,163.8522644,191.0698395,161.3518372,160.2781525,276.8149719,146.0443573,141.5558167,327.9606628,0.996180267,0.0038197,0.001854037,0.000179321
2021-01-25,17:57:48,4.24640007,6.999700165,163.8512115,191.0678406,161.3524323,160.27771,276.8160706,146.0447235,141.5551453,327.9606628,0.996180267,0.0038197,0.001854037,0.000179321
2021-01-25,17:57:49,4.24659996,6.99960022,163.8522186,191.0664673,161.3526154,160.2775879,276.8163452,146.0434875,141.5561981,327.9606628,0.996180267,0.0038197,0.001854037,0.000179321
2021-01-25,17:57:50,4.24640007,6.999500275,163.8522186,191.0645447,161.3529968,160.2779388,276.8155212,146.0441742,141.555603,327.9606628,0.996148605,0.00385141,0.001854037,0.00017929
2021-01-25,17:57:51,4.246699905,6.99960022,163.8522186,191.0632172,161.3518066,160.2773743,276.8170776,146.0440063,141.5558167,327.9606628,0.996144638,0.00385534,0.001854037,0.00017929
2021-01-25,17:57:52,4.24659996,6.99940033,163.8522186,191.0616302,161.3527069,160.2778931,276.8156433,146.0434875,141.5563049,327.9606628,0.996144638,0.00385534,0.001854037,0.00017929
2021-01-25,17:57:53,4.24679985,6.999299622,163.8522186,191.0593262,161.3522186,160.2781067,276.815033,146.0432129,141.5564728,327.9606628,0.996144638,0.00385534,0.001854037,0.00017929
2021-01-25,17:57:54,4.24659996,6.999199677,163.8522186,191.0574951,161.3518524,160.2773743,276.8170471,146.0434875,141.5562134,328.0698547,0.996144638,0.00385534,0.001854037,0.00017929
2021-01-25,17:57:55,4.246900177,6.999099731,163.8522186,191.0571136,161.3527679,160.2770996,276.8177795,146.0435638,141.5562897,328.0698547,0.996144638,0.00385534,0.001854037,0.000179435
2021-01-25,17:57:56,4.246699905,6.999199677,163.8522186,191.0544281,161.352417,160.2775421,276.8165283,146.0429535,141.5567169,328.0698547,0.996144638,0.00385534,0.001854037,0.000179435
2021-01-25,17:57:57,4.246900177,6.998899841,163.8522186,191.0527191,161.3521423,160.2773132,276.8171997,146.0433044,141.5564117,328.0698547,0.996144638,0.00385534,0.001854037,0.000179435
2021-01-25,17:57:58,4.246699905,6.998999786,163.8522186,191.0510712,161.3525848,160.27742,276.8168945,146.0434875,141.5562286,328.0698547,0.996144638,0.00385534,0.001854037,0.000179435
2021-01-25,17:57:59,4.24679985,6.998799896,163.8522186,191.0491943,161.3522034,160.2770386,276.8179626,146.0429535,141.5567017,328.0698547,0.996144638,0.00385534,0.001854037,0.000179435
2021-01-25,17:58:00,4.247000122,6.998600006,163.8522186,191.0472565,161.3513947,160.2772064,276.8174438,146.043045,141.5568237,328.0698547,0.996144638,0.00385534,0.001854037,0.000179435
2021-01-25,17:58:01,4.246900177,6.998400116,163.8522186,191.045639,161.3519287,160.2765961,276.8191223,146.0428772,141.556778,328.0698547,0.996144638,0.00385534,0.001854037,0.000179435
2021-01-25,17:58:02,4.247100067,6.998300171,163.8522186,191.0444031,161.3515472,160.2770996,276.817688,146.0429535,141.5567017,328.0698547,0.996144638,0.00385534,0.001854037,0.000179435
2021-01-25,17:58:03,4.247000122,6.998100281,163.8522186,191.0422363,161.3521423,160.2768402,276.818512,146.0427094,141.5569458,328.0698547,0.996144638,0.00385534,0.001854037,0.000179435
2021-01-25,17:58:04,4.247000122,6.997799683,163.8522186,191.0412903,161.352478,160.2767029,276.8188782,146.042511,141.5570831,328.0698547,0.996144638,0.00385534,0.001854037,0.000179435
2021-01-25,17:58:05,4.246900177,6.999700165,163.8522186,191.0383148,161.3517151,160.2769318,276.8182373,146.0427094,141.5572357,328.0698547,0.996144638,0.00385534,0.001828336,0.000179435
2021-01-25,17:58:06,4.247200012,7.001499939,163.8522186,191.0371704,161.3523407,160.2762146,276.8202515,146.0423126,141.5572815,328.0698547,0.996144638,0.00385534,0.001828336,0.000179435
2021-01-25,17:58:07,4.247200012,7.001799774,163.8522186,191.0364838,161.3513489,160.2764435,276.8195801,146.042511,141.5570679,328.0698547,0.996144638,0.00385534,0.001828336,0.000179435
2021-01-25,17:58:08,4.247100067,7.002100372,163.8522186,191.0338135,161.3519592,160.2761078,276.8204956,146.0428772,141.556839,328.0698547,0.996144638,0.00385534,0.001828336,0.000179435
2021-01-25,17:58:09,4.247299957,7.002500153,163.8522186,191.0322723,161.3516693,160.2763367,276.8199463,146.0422516,141.557373,328.0698547,0.996144638,0.00385534,0.00186374,0.000179435
2021-01-25,17:58:10,4.247000122,7.002799988,163.8532867,191.0307465,161.3521576,160.2762756,276.8201294,146.0424347,141.5571747,328.0698547,0.996144638,0.00385534,0.00186374,0.000179435
2021-01-25,17:58:11,4.247499847,7.003199768,163.8532867,191.0284729,161.3516693,160.276535,276.8193054,146.0421448,141.5574188,328.0698547,0.996144638,0.00385534,0.00186374,0.000179435
2021-01-25,17:58:12,4.247700119,7.003500366,163.8532867,191.0279999,161.3521576,160.2763824,276.8197021,146.0424347,141.5571594,328.0698547,0.996144638,0.00385534,0.00186374,0.000179435
2021-01-25,17:58:13,4.247499847,7.003800201,163.8532867,191.0259094,161.3527374,160.2758179,276.8213196,146.0418854,141.5576477,328.0698547,0.99624382,0.00375616,0.00186374,0.000179435
2021-01-25,17:58:14,4.247700119,7.004199982,163.8532867,191.0244904,161.3512115,160.2761078,276.8204346,146.0418091,141.557785,328.2127686,0.99624382,0.00375616,0.001842148,0.000179246
2021-01-25,17:58:15,4.247499847,7.004499817,163.8532867,191.0230713,161.3522034,160.2762146,276.8202515,146.041626,141.5576477,328.2127686,0.99624382,0.00375616,0.001842148,0.000179246
2021-01-25,17:58:16,4.247800064,7.004799652,163.8532867,191.0209656,161.3513184,160.2761536,276.8204956,146.0421448,141.5574341,328.2127686,0.996152496,0.00384748,0.001842148,0.000179511
2021-01-25,17:58:17,4.247900009,7.00510025,163.8522797,191.0193939,161.3526611,160.2758179,276.821228,146.0413513,141.558136,328.2127686,0.996152496,0.00384748,0.001842148,0.000179511
2021-01-25,17:58:18,4.247800064,7.005400085,163.8522797,191.0168915,161.351532,160.27565,276.8218079,146.041275,141.5580902,328.2127686,0.996152496,0.00384748,0.001842148,0.000179511
2021-01-25,17:58:19,4.248099899,7.005599976,163.853302,191.0166473,161.3529663,160.2754822,276.8222351,146.0419769,141.5575562,328.2127686,0.996152496,0.00384748,0.001842148,0.000179511
2021-01-25,17:58:20,4.248199844,7.005799866,163.853302,191.0153351,161.3522949,160.2758179,276.8213196,146.0422516,141.5573578,328.2127686,0.996212235,0.00378787,0.001842148,0.000179511
2021-01-25,17:58:21,4.248300171,7.006099701,163.8522797,191.0134125,161.3518677,160.27565,276.8217163,146.0410156,141.5584564,328.2127686,0.996212235,0.00378787,0.001842148,0.000179511
2021-01-25,17:58:22,4.248400116,7.006300354,163.8522797,191.0114746,161.3522034,160.2758179,276.8212891,146.0422516,141.5573425,328.2127686,0.996212235,0.00378787,0.001842148,0.000179511
2021-01-25,17:58:23,4.248099899,7.006600189,163.8522797,191.0092926,161.3518524,160.2749786,276.8235474,146.0411835,141.5582886,328.2127686,0.996212235,0.00378787,0.001842148,0.000179511
2021-01-25,17:58:24,4.248400116,7.006700134,163.8533173,191.0081177,161.3523865,160.2758179,276.8213196,146.0417175,141.5578308,328.2127686,0.996144638,0.00385534,0.001875367,0.000179321
2021-01-25,17:58:25,4.248199844,7.005799866,163.8533173,191.0060577,161.3516541,160.2752533,276.8228149,146.0410156,141.5584564,328.2127686,0.996144638,0.00385534,0.001875367,0.000179291
2021-01-25,17:58:26,4.248500061,6.997200012,163.8533173,191.0046692,161.3511047,160.2754211,276.8222961,146.0408478,141.5583344,328.2127686,0.996144638,0.00385534,0.001875367,0.000179291
2021-01-25,17:58:27,4.248300171,6.996700287,163.8533173,191.0041962,161.3518524,160.2750397,276.8233337,146.0411072,141.5584564,328.2127686,0.996144638,0.00385534,0.001875367,0.000179291
2021-01-25,17:58:28,4.248600006,6.996600342,163.8533173,191.0016785,161.3512421,160.2749786,276.8234863,146.0410156,141.5583496,328.2127686,0.996144638,0.00385534,0.001875367,0.000179291
2021-01-25,17:58:29,4.248400116,6.996399689,163.8533173,190.9996643,161.352066,160.2753143,276.8225708,146.0406494,141.55867,328.2127686,0.996259689,0.00374031,0.001875367,0.000179291
2021-01-25,17:58:30,4.248600006,6.997499847,163.8533173,190.9989929,161.3504028,160.2752533,276.8227234,146.0402069,141.5591278,328.2127686,0.996259689,0.00374031,0.001875367,0.000179251
2021-01-25,17:58:31,4.248400116,6.997100067,163.8533173,190.9974518,161.3521423,160.2748718,276.8239441,146.0406494,141.5587463,328.2127686,0.996259689,0.00374031,0.001875367,0.000179251
2021-01-25,17:58:32,4.248500061,6.995700073,163.8533173,190.9951782,161.3513031,160.2746582,276.8244019,146.0404663,141.5589447,328.2127686,0.996259689,0.00374031,0.001875367,0.000179251
2021-01-25,17:58:33,4.248600006,6.995300293,163.8533173,190.9932251,161.3524628,160.2750854,276.8233032,146.0405731,141.5588379,328.2127686,0.996259689,0.00374031,0.001875367,0.000179251
2021-01-25,17:58:34,4.248500061,6.996399689,163.8533173,190.9935455,161.3509216,160.274826,276.8240051,146.0398407,141.5594482,328.3201294,0.996152496,0.00384748,0.001875367,0.000179251
2021-01-25,17:58:35,4.248600006,6.996800232,163.8533173,190.9900208,161.3516235,160.2747192,276.8243408,146.0401306,141.5591736,328.3201294,0.996152496,0.00384748,0.001875367,0.000179251
2021-01-25,17:58:36,4.248500061,6.997000122,163.8543243,190.9902496,161.352417,160.2742004,276.8255615,146.0400238,141.5592804,328.3201294,0.996144638,0.00385534,0.001875367,0.000179251
2021-01-25,17:58:37,4.248799896,6.997299957,163.8543243,190.98703,161.3531189,160.2744293,276.8260803,146.0397491,141.5595245,328.3201294,0.996144638,0.00385534,0.001875367,0.000179251
2021-01-25,17:58:38,4.248600006,6.997899628,163.8543243,190.9861603,161.3522034,160.2745361,276.8248596,146.0400238,141.5593109,328.3201294,0.996144638,0.00385534,0.001875367,0.000179402
2021-01-25,17:58:39,4.248699951,6.997399902,163.8543243,190.9855957,161.3521423,160.2741547,276.8258057,146.0396729,141.5595703,328.3201294,0.996144638,0.00385534,0.001875367,0.000179402
2021-01-25,17:58:40,4.248500061,6.998899841,163.8543243,190.9842682,161.3526764,160.2744904,276.8250122,146.0394897,141.5597076,328.3201294,0.996144638,0.00385534,0.001875367,0.000179402
2021-01-25,17:58:41,4.248799896,6.999500275,163.853302,190.9822998,161.3522797,160.2741547,276.8256836,146.0399475,141.5593872,328.3201294,0.996144638,0.00385534,0.001875367,0.000179402
2021-01-25,17:58:42,4.248600006,6.999299622,163.8543549,190.9809723,161.3527069,160.2737579,276.8269348,146.0401306,141.5592041,328.3201294,0.996144638,0.00385534,0.001875367,0.000179402
2021-01-25,17:58:43,4.249000168,6.99940033,163.8543549,190.978241,161.3520508,160.2734222,276.8278809,146.0395813,141.5596313,328.3201294,0.996144638,0.00385534,0.001875367,0.000179402
2021-01-25,17:58:44,4.248899841,6.99940033,163.8533325,190.9770508,161.3518982,160.2736511,276.827179,146.04039,141.5589752,328.3201294,0.996144638,0.00385534,0.001875367,0.000179402
2021-01-25,17:58:45,4.249000168,6.999500275,163.8533325,190.9762573,161.3515015,160.273819,276.8268433,146.0400238,141.5592651,328.3201294,0.996144638,0.00385534,0.001875367,0.000179402
2021-01-25,17:58:46,4.248799896,6.99960022,163.8533325,190.9738617,161.3515472,160.2732697,276.8283081,146.0394897,141.5597229,328.3201294,0.996144638,0.00385534,0.001843809,0.000179402
2021-01-25,17:58:47,4.249000168,6.999700165,163.8533325,190.9729309,161.3517761,160.2734222,276.8278198,146.0393982,141.5598297,328.3201294,0.996144638,0.00385534,0.001843809,0.000179402
2021-01-25,17:58:48,4.249100113,6.99980011,163.8533325,190.9704132,161.352478,160.2736511,276.827179,146.0399475,141.5593719,328.3201294,0.996144638,0.00385534,0.001843022,0.00017938
2021-01-25,17:58:49,4.249000168,6.99980011,163.8533325,190.9701691,161.3529663,160.2735901,276.827301,146.0393982,141.5597992,328.3201294,0.996144638,0.00385534,0.001843022,0.00017938
2021-01-25,17:58:50,4.248799896,6.999900055,163.8533325,190.9689331,161.3523102,160.2732086,276.8284607,146.0401306,141.5592041,328.3201294,0.996144638,0.00385534,0.001843022,0.00017938
