date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,17:58:51,4.249100113,7.0,163.8533325,190.9660187,161.3529053,160.2731018,276.8286438,146.0399475,141.5594025,328.3201294,0.996144638,0.00385534,0.001843022,0.00017938
2021-01-25,17:58:52,4.249000168,7.000099945,163.8533325,190.9650421,161.3516388,160.2732086,276.8284302,146.0400238,141.5592499,328.3201294,0.996144638,0.00385534,0.001843022,0.00017938
2021-01-25,17:58:53,4.248899841,7.00019989,163.8533325,190.9629669,161.3522797,160.272934,276.8291931,146.0399475,141.5594177,328.3201294,0.996144638,0.00385534,0.001843022,0.00017938
2021-01-25,17:58:54,4.249100113,7.000299835,163.8533325,190.9612427,161.3517151,160.2731018,276.8286438,146.0396729,141.5591888,328.3201294,0.996144638,0.00385534,0.001843022,0.00017938
2021-01-25,17:58:55,4.249200058,7.00039978,163.8543396,190.9601898,161.3523865,160.2727509,276.8296204,146.0399475,141.5596161,328.3201294,0.996144638,0.00385534,0.001843022,0.00017938
2021-01-25,17:58:56,4.249100113,7.00059967,163.8543396,190.959259,161.352066,160.2727051,276.8298645,146.0393982,141.5593414,328.3201294,0.996144638,0.00385534,0.001843022,0.00017938
2021-01-25,17:58:57,4.249300003,7.00059967,163.8543396,190.9573975,161.3531036,160.272644,276.8300171,146.0402985,141.5598297,328.3201294,0.996144638,0.00385534,0.001843022,0.000179325
2021-01-25,17:58:58,4.249000168,7.000800323,163.8543396,190.9563904,161.3526154,160.2729797,276.82901,146.0410156,141.5584106,328.3201294,0.996144638,0.00385534,0.001843022,0.000179325
2021-01-25,17:58:59,4.249300003,7.000900269,163.8543396,190.9545288,161.3517914,160.2727509,276.8295593,146.0400238,141.5592346,328.3201294,0.996144638,0.00385534,0.001843022,0.000179325
2021-01-25,17:59:00,4.249200058,7.001000214,163.8543396,190.9528503,161.352951,160.2723846,276.8306885,146.0405731,141.5587769,328.3201294,0.996144638,0.00385534,0.001843022,0.000179325
2021-01-25,17:59:01,4.249499893,7.001100159,163.8543396,190.9506531,161.351944,160.2721558,276.8312683,146.0398407,141.5594482,328.3201294,0.996283493,0.00371652,0.001813301,0.000179325
2021-01-25,17:59:02,4.249399948,7.001200104,163.8543396,190.9493866,161.3524017,160.2724304,276.8305664,146.0401306,141.5592041,328.3201294,0.996283493,0.00371652,0.001813301,0.000179325
2021-01-25,17:59:03,4.249599838,7.001300049,163.8543396,190.9484406,161.3525696,160.2721558,276.8312378,146.0405731,141.5588531,328.3201294,0.996283493,0.00371652,0.001813301,0.000179325
2021-01-25,17:59:04,4.249499893,7.001399994,163.8543396,190.9465027,161.3519745,160.2722168,276.8310547,146.0395813,141.5596313,328.3201294,0.996283493,0.00371652,0.001813301,0.000179325
2021-01-25,17:59:05,4.249599838,7.001499939,163.8533173,190.9465942,161.3525391,160.2723846,276.8306885,146.0406494,141.5587158,328.3201294,0.996259689,0.00374031,0.001819245,0.000179325
2021-01-25,17:59:06,4.249399948,7.001499939,163.8533173,190.944931,161.3532715,160.2721558,276.8313599,146.0400238,141.5592804,328.3201294,0.996259689,0.00374031,0.001819245,0.000179325
2021-01-25,17:59:07,4.249700165,7.001599884,163.8533173,190.9420929,161.3535919,160.2719116,276.8319702,146.0408478,141.5585785,328.3201294,0.996259689,0.00374031,0.001819245,0.000179325
2021-01-25,17:59:08,4.249599838,7.001499939,163.8533173,190.9406891,161.3532562,160.2718048,276.8322754,146.0405731,141.5588226,328.3201294,0.996259689,0.00374031,0.001819245,0.000179325
2021-01-25,17:59:09,4.249399948,7.001599884,163.8533173,190.9398041,161.3519592,160.2719116,276.831665,146.0406494,141.5587311,328.7644348,0.996259689,0.00374031,0.001819245,0.000179325
2021-01-25,17:59:10,4.249700165,7.001699829,163.8533173,190.9380035,161.3522797,160.2715302,276.8330383,146.04039,141.5589905,328.7644348,0.996259689,0.00374031,0.001819245,0.000179325
2021-01-25,17:59:11,4.249599838,7.001699829,163.8543549,190.9370117,161.353363,160.2719116,276.8320007,146.0404663,141.5589447,328.7644348,0.996259689,0.00374031,0.001819245,0.000179325
2021-01-25,17:59:12,4.249700165,7.001799774,163.8543549,190.9357605,161.3538666,160.2713623,276.8334045,146.0400238,141.5592804,328.7644348,0.996259689,0.00374031,0.001819245,0.000179325
2021-01-25,17:59:13,4.24980011,7.001799774,163.8543549,190.9333496,161.3529053,160.2711487,276.8341064,146.0402985,141.559082,328.7644348,0.996259689,0.00374031,0.001819245,0.000179325
2021-01-25,17:59:14,4.249599838,7.001799774,163.8543549,190.932373,161.3520355,160.2719879,276.8318481,146.0402069,141.5591278,328.7644348,0.996259689,0.00374031,0.001819245,0.000179325
2021-01-25,17:59:15,4.24980011,7.001799774,163.8543549,190.9303436,161.3526611,160.2711945,276.8339844,146.0402985,141.5590515,328.7644348,0.996259689,0.00374031,0.001819245,0.000179325
2021-01-25,17:59:16,4.249599838,7.001799774,163.8543549,190.9296875,161.3538208,160.2715912,276.8327942,146.0404663,141.5589142,328.7644348,0.996259689,0.00374031,0.001819245,0.000179405
2021-01-25,17:59:17,4.24980011,7.001699829,163.8543549,190.9282837,161.3540497,160.2712708,276.8337402,146.0406494,141.5587463,328.7644348,0.996259689,0.00374031,0.001819245,0.000179405
2021-01-25,17:59:18,4.25,7.001799774,163.8543549,190.9272766,161.3525848,160.2711487,276.8339844,146.0401306,141.5591736,328.7644348,0.996259689,0.00374031,0.001845208,0.000179297
2021-01-25,17:59:19,4.24980011,7.001699829,163.8543549,190.9252167,161.3536377,160.2712708,276.8342285,146.0407562,141.5586243,328.7644348,0.996259689,0.00374031,0.001845208,0.000179297
2021-01-25,17:59:20,4.25,7.001599884,163.8543549,190.9243774,161.3538055,160.2713165,276.8335876,146.0400238,141.5593414,328.7644348,0.996259689,0.00374031,0.001845208,0.000179297
2021-01-25,17:59:21,4.250099945,7.001599884,163.8543549,190.92276,161.3529053,160.2710876,276.8341675,146.0402985,141.5590668,328.7644348,0.996259689,0.00374031,0.001845208,0.000179297
2021-01-25,17:59:22,4.25,7.001499939,163.8553619,190.9216309,161.3541718,160.2707062,276.8352661,146.0395813,141.5596619,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:23,4.250099945,7.001399994,163.8543396,190.9197388,161.3546295,160.2710876,276.834137,146.0407562,141.5586243,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:24,4.250299835,7.001300049,163.8543396,190.9185181,161.3533325,160.2707062,276.8352661,146.0397491,141.5595093,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:25,4.250099945,7.001200104,163.8543396,190.9187927,161.3527985,160.2711487,276.8339539,146.0401306,141.5592041,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:26,4.250299835,7.001100159,163.8543396,190.9165802,161.354538,160.2707672,276.8351135,146.0395813,141.5596619,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:27,4.250099945,7.001000214,163.8553467,190.9148407,161.3540802,160.2711945,276.8337097,146.0405731,141.5587769,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:28,4.250299835,7.000800323,163.8553467,190.912674,161.3547211,160.2702637,276.8364563,146.0406494,141.5586853,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:29,4.250099945,7.000700378,163.8553467,190.9113922,161.3545227,160.2709198,276.8345642,146.0400238,141.5593567,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:30,4.25,7.00059967,163.8542938,190.9104767,161.3551636,160.2701416,276.836731,146.0397491,141.5595245,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:31,4.250099945,7.00039978,163.8542938,190.9094849,161.354126,160.2704926,276.8359375,146.0400238,141.5592346,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:32,4.24980011,7.000299835,163.8542938,190.9073334,161.3544922,160.2702637,276.8364258,146.0402069,141.5591125,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:33,4.249700165,7.00019989,163.8553314,190.9075775,161.3548431,160.2704926,276.8357544,146.0405731,141.5587769,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:34,4.25,7.000099945,163.8553314,190.904892,161.3553162,160.2705994,276.8355713,146.0404663,141.5589447,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:35,4.249900055,6.999900055,163.8553314,190.9035492,161.3533173,160.2701416,276.8367004,146.0400238,141.5592804,328.7644348,0.996116867,0.00388312,0.001845208,0.000179287
2021-01-25,17:59:36,4.249700165,6.999700165,163.8553314,190.90242,161.355484,160.27005,276.8370972,146.04039,141.5589905,328.7644348,0.996116867,0.00388312,0.001835067,0.000179287
2021-01-25,17:59:37,4.24980011,6.999500275,163.8553314,190.9008636,161.3542786,160.2698059,276.8375854,146.0401306,141.5591888,328.7644348,0.996251831,0.00374823,0.001835067,0.000179287
2021-01-25,17:59:38,4.249599838,6.999299622,163.8543243,190.8995361,161.3553467,160.2700958,276.8370056,146.0405731,141.5587921,328.7644348,0.996251831,0.00374823,0.001835067,0.000179287
2021-01-25,17:59:39,4.24980011,6.999099731,163.8553467,190.8998413,161.3548431,160.2698669,276.8374329,146.0402069,141.5591125,328.7644348,0.996251831,0.00374823,0.001835067,0.000179287
2021-01-25,17:59:40,4.249599838,6.998899841,163.8543396,190.897522,161.3551025,160.2698059,276.8376465,146.0400238,141.5593109,328.7644348,0.996251831,0.00374823,0.001835067,0.000179287
2021-01-25,17:59:41,4.249700165,7.000099945,163.8543396,190.8956604,161.355957,160.2693024,276.8391113,146.0402985,141.5590515,328.7644348,0.996251831,0.00374823,0.001835067,0.000179408
2021-01-25,17:59:42,4.249399948,6.996800232,163.8543396,190.8940582,161.3556366,160.2696991,276.8380737,146.0401306,141.5592499,328.7644348,0.996251831,0.00374823,0.001835067,0.000179408
2021-01-25,17:59:43,4.249499893,7.000900269,163.8553467,190.8932037,161.3562317,160.2692566,276.8392029,146.0402985,141.5590363,328.7644348,0.996251831,0.00374823,0.001835067,0.000179408
2021-01-25,17:59:44,4.249200058,7.001899719,163.8553467,190.8917694,161.3566895,160.2691498,276.8394775,146.0404663,141.5589447,328.7644348,0.996251831,0.00374823,0.001835067,0.000179408
2021-01-25,17:59:45,4.249399948,7.001300049,163.8553467,190.890213,161.3560944,160.2694092,276.8387146,146.0398407,141.5594635,328.7644348,0.996251831,0.00374823,0.001835067,0.000179408
2021-01-25,17:59:46,4.249200058,7.000900269,163.8553467,190.8891602,161.3570862,160.2692566,276.8392639,146.0394897,141.5597382,328.7644348,0.996251831,0.00374823,0.001835067,0.000179408
2021-01-25,17:59:47,4.249300003,7.000700378,163.8553467,190.8870239,161.3551788,160.2694092,276.8388062,146.0404663,141.5589142,328.7644348,0.996251831,0.00374823,0.001835067,0.000179408
2021-01-25,17:59:48,4.249100113,7.00059967,163.8553467,190.8866119,161.3567352,160.2687531,276.8405457,146.0401306,141.5592041,328.7644348,0.996204071,0.00379586,0.001835067,0.000179408
2021-01-25,17:59:49,4.249000168,7.00039978,163.8553467,190.8858185,161.3555908,160.2691498,276.839447,146.0402985,141.559082,328.7644348,0.996204071,0.00379586,0.001835067,0.000179408
2021-01-25,17:59:50,4.248899841,7.000299835,163.8553467,190.8842316,161.3576965,160.2688751,276.840332,146.0394897,141.5597076,328.7644348,0.996204071,0.00379586,0.001835067,0.000179348
2021-01-25,17:59:51,4.249100113,7.00019989,163.8553467,190.882843,161.3569946,160.2685394,276.841156,146.0402985,141.5590515,328.7644348,0.996204071,0.00379586,0.001835067,0.000179348
2021-01-25,17:59:52,4.248899841,7.00019989,163.8553467,190.8815002,161.3562927,160.2684784,276.8413391,146.0405731,141.5587921,328.7644348,0.996204071,0.00379586,0.001835067,0.000179348
2021-01-25,17:59:53,4.249000168,7.000099945,163.8553467,190.8802795,161.3575897,160.268692,276.8406982,146.04039,141.5589752,328.7644348,0.996204071,0.00379586,0.001835067,0.000179348
2021-01-25,17:59:54,4.249100113,7.0,163.8553467,190.878418,161.3565063,160.2685394,276.841217,146.0406494,141.5587158,328.7644348,0.996204071,0.00379586,0.001835067,0.000179348
2021-01-25,17:59:55,4.249000168,6.99980011,163.8553467,190.8780975,161.3576813,160.2689819,276.8400574,146.0411072,141.5583954,328.7644348,0.996204071,0.00379586,0.001835067,0.000179348
2021-01-25,17:59:56,4.248899841,6.999700165,163.8553467,190.8762054,161.3570557,160.2682953,276.8418579,146.0407562,141.5586548,328.7644348,0.996204071,0.00379586,0.001835067,0.000179348
2021-01-25,17:59:57,4.248799896,6.99960022,163.8553467,190.8745117,161.3582001,160.2679138,276.8428345,146.0405731,141.5584564,328.7644348,0.996144638,0.00385534,0.001881836,0.00017929
2021-01-25,17:59:58,4.249000168,6.999500275,163.8553467,190.8734894,161.3583832,160.2685394,276.8411865,146.0402985,141.5590515,328.7644348,0.996124802,0.00387519,0.001881836,0.000179287
2021-01-25,17:59:59,4.248799896,6.99940033,163.856369,190.8712616,161.3582611,160.2680969,276.8423767,146.0401306,141.5592041,328.6452942,0.996124802,0.00387519,0.001881836,0.000179287
2021-01-25,18:00:00,4.248699951,6.999299622,163.856369,190.8709869,161.3573151,160.2686462,276.8407898,146.0400238,141.5590973,328.6452942,0.996124802,0.00387519,0.001881836,0.000179287
2021-01-25,18:00:01,4.249100113,6.999199677,163.8553467,190.8694305,161.3580627,160.2682495,276.84198,146.0405731,141.5588226,328.6452942,0.996124802,0.00387519,0.001881836,0.000179287
2021-01-25,18:00:02,4.248600006,6.999099731,163.8553467,190.8684235,161.3582153,160.2679138,276.8428345,146.0406494,141.5587463,328.6452942,0.996124802,0.00387519,0.001851414,0.000179287
2021-01-25,18:00:03,4.248899841,6.998899841,163.8553467,190.8670502,161.3579254,160.2682495,276.8420105,146.0405731,141.5587006,328.6452942,0.996124802,0.00387519,0.001851414,0.000179287
2021-01-25,18:00:04,4.248699951,6.998799896,163.8553467,190.8658142,161.3578491,160.2681274,276.8423157,146.0405731,141.5588684,328.6452942,0.996124802,0.00387519,0.001851414,0.000179287
2021-01-25,18:00:05,4.248899841,6.998699951,163.8553467,190.8646698,161.3573303,160.2679138,276.842865,146.04039,141.5587006,328.6452942,0.996124802,0.00387519,0.001851414,0.000179287
2021-01-25,18:00:06,4.248699951,6.998600006,163.8553467,190.863327,161.3585663,160.2675781,276.8437195,146.0408478,141.558548,328.6452942,0.996124802,0.00387519,0.001851414,0.000179293
2021-01-25,18:00:07,4.248500061,6.998500061,163.8553467,190.8623047,161.3587646,160.2674713,276.8441467,146.04039,141.5590057,328.6452942,0.996124802,0.00387519,0.001851414,0.000179293
2021-01-25,18:00:08,4.248699951,6.998300171,163.8553467,190.8618469,161.3583221,160.2679596,276.8426514,146.0400238,141.5592499,328.6452942,0.996196213,0.00380379,0.001851414,0.000179293
2021-01-25,18:00:09,4.248600006,6.998200226,163.8553467,190.8598175,161.3588562,160.2675323,276.8439026,146.0411835,141.5582428,328.6452942,0.996196213,0.00380379,0.001851414,0.000179293
2021-01-25,18:00:10,4.248500061,6.998000336,163.8542938,190.8582764,161.3573303,160.2673798,276.8443604,146.0402069,141.5591125,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:11,4.248699951,6.997899628,163.855423,190.85672,161.3583069,160.2675323,276.8439941,146.0400238,141.5592957,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:12,4.248400116,6.997699738,163.855423,190.8557281,161.3585663,160.2674103,276.8442688,146.0405731,141.5587616,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:13,4.248500061,6.997599792,163.855423,190.854248,161.3588562,160.2675781,276.84375,146.0409241,141.5585022,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:14,4.248099899,6.997399902,163.855423,190.8534393,161.3579865,160.2671967,276.8447876,146.0398407,141.5594482,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:15,4.248300171,6.997299957,163.8564758,190.8520508,161.3584747,160.2668762,276.8457336,146.0408478,141.5585938,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:16,4.248199844,6.997100067,163.8554688,190.8526306,161.3593292,160.266983,276.8453674,146.0402069,141.5591125,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:17,4.248099899,6.998100281,163.8554688,190.8503723,161.3592072,160.2668762,276.8456726,146.0400238,141.5592499,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:18,4.247499847,6.999099731,163.8554688,190.8485565,161.3587189,160.2666473,276.846283,146.0405731,141.5588226,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:19,4.242200089,7.0,163.8554688,190.8473053,161.3594971,160.2671967,276.8449097,146.0402069,141.5591431,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:20,4.235499954,7.001999664,163.8554688,190.8467102,161.3585815,160.2668762,276.8457336,146.0402985,141.5590515,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:21,4.225999832,7.004799652,163.8554688,190.8456726,161.3592834,160.2665405,276.8465576,146.0404663,141.5589447,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:22,4.219400024,7.006700134,163.8554688,190.8445282,161.3605347,160.2665863,276.8464355,146.0400238,141.5593567,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:23,4.211299896,7.006999969,163.8554688,190.8428345,161.359848,160.2664185,276.8470154,146.0406494,141.5587311,328.6452942,0.996188278,0.00381171,0.001851414,0.000179293
2021-01-25,18:00:24,4.204999924,7.007299805,163.8554688,190.8417816,161.3601532,160.2670288,276.8453369,146.0394897,141.5597534,328.6452942,0.996323166,0.00367683,0.001851414,0.000179388
2021-01-25,18:00:25,4.197200012,7.00719986,163.8554688,190.8397522,161.359375,160.2664948,276.8467712,146.0393982,141.5598602,328.6452942,0.996323166,0.00367683,0.001851414,0.000179388
2021-01-25,18:00:26,4.19090004,7.007299805,163.8554688,190.8384247,161.3604584,160.2668152,276.8460083,146.03862,141.5605011,328.6452942,0.996323166,0.00367683,0.001851414,0.000179388
2021-01-25,18:00:27,4.18409996,7.00739975,163.8565063,190.8368835,161.3599548,160.2664948,276.8467712,146.0388184,141.5603485,328.6452942,0.996323166,0.00367683,0.001851414,0.000179388
2021-01-25,18:00:28,4.17859993,7.00739975,163.8554688,190.8348846,161.3595581,160.2665405,276.8469238,146.0378418,141.5611877,328.6452942,0.996271591,0.00372839,0.001812689,0.000179388
2021-01-25,18:00:29,4.171900177,7.00739975,163.8554688,190.8327789,161.3602448,160.2666473,276.8463745,146.0372314,141.5617676,328.6452942,0.996271591,0.00372839,0.001812689,0.000179388
2021-01-25,18:00:30,4.165200043,7.00739975,163.8554688,190.8309326,161.3608704,160.2662506,276.8474426,146.0365906,141.5623169,328.6452942,0.996271591,0.00372839,0.001812689,0.000179464
2021-01-25,18:00:31,4.159500122,7.00739975,163.8554688,190.8285828,161.3600922,160.2661591,276.8477173,146.0360565,141.5627441,328.6452942,0.996271591,0.00372839,0.001812689,0.000179462
2021-01-25,18:00:32,4.089199829,7.007299805,163.8554688,190.8257141,161.3612366,160.2665863,276.8465271,146.0350037,141.5636902,328.6452942,0.996271591,0.00372839,0.001812689,0.000179462
2021-01-25,18:00:33,4.011999893,7.006800079,163.8554688,190.8238983,161.3598022,160.2668762,276.8457336,146.0337677,141.5648193,328.6452942,0.996271591,0.00372839,0.001812689,0.000179462
2021-01-25,18:00:34,3.988399887,7.006199646,163.8554688,190.8214111,161.3609009,160.2665863,276.8464661,146.031723,141.5666199,328.6452942,0.996271591,0.00372839,0.001812689,0.000179462
2021-01-25,18:00:35,3.961999893,7.005400085,163.8554688,190.8175201,161.3610229,160.2666931,276.8461609,146.0290833,141.5689392,328.6452942,0.996898422,0.00310158,0.001812689,0.000179462
2021-01-25,18:00:36,3.935699844,7.004499817,163.8554688,190.8140869,161.360199,160.2668762,276.8457031,146.0267944,141.5709686,328.6452942,0.996898422,0.00310158,0.001674394,0.000179462
2021-01-25,18:00:37,3.910800171,7.003500366,163.8565063,190.8100433,161.3608093,160.2665863,276.8465271,146.0248413,141.5726929,328.6452942,0.995906601,0.0040934,0.001981492,0.000179462
2021-01-25,18:00:38,3.851300049,7.002600098,163.8565063,190.8052368,161.3612671,160.2663574,276.847168,146.0213013,141.5757904,328.6452942,0.995906601,0.0040934,0.001981492,0.000179462
2021-01-25,18:00:39,3.761500168,7.001300049,163.8565063,190.7997894,161.3603668,160.2665405,276.8466187,146.0177612,141.5789032,328.6452942,0.995609131,0.00439095,0.002143039,0.000179462
2021-01-25,18:00:40,3.672399902,6.999700165,163.8565063,190.793457,161.3618011,160.2661591,276.8477478,146.0136719,141.5824127,328.6452942,0.995609131,0.00439095,0.002018557,0.000179462
2021-01-25,18:00:41,3.575,6.998799896,163.8565063,190.7857208,161.3604584,160.2666473,276.846405,146.0078735,141.5875702,328.6452942,0.995609131,0.00439095,0.002018557,0.000179462
2021-01-25,18:00:42,3.48370018,7.000800323,163.8565063,190.7770538,161.3620148,160.2661896,276.8475952,146.0020294,141.5927887,328.6452942,0.995609131,0.00439095,0.002018557,0.000179462
2021-01-25,18:00:43,3.400099945,7.000900269,163.8565063,190.7679749,161.3611908,160.2657623,276.8486633,145.9954987,141.5984802,328.6452942,0.996259689,0.00374031,0.001826413,0.000179585
2021-01-25,18:00:44,3.314799881,7.000499725,163.8565063,190.7566681,161.3619995,160.2661591,276.8477478,145.987915,141.6051788,328.6452942,0.996259689,0.00374031,0.001826413,0.000179585
2021-01-25,18:00:45,3.234000015,6.999700165,163.8565063,190.7438965,161.3610382,160.2657928,276.8486023,145.9780731,141.6137695,328.6452942,0.996259689,0.00374031,0.001826413,0.000179585
2021-01-25,18:00:46,3.162899971,6.998600006,163.8565063,190.727829,161.3607025,160.2655792,276.8493347,145.9695892,141.6212769,328.6452942,0.996259689,0.00374031,0.001826413,0.000179585
2021-01-25,18:00:47,3.093899918,7.011599731,163.8565063,190.7093048,161.3617249,160.2657623,276.8487549,145.9581909,141.6312866,328.6452942,0.995228272,0.0047717,0.002167079,0.000179585
2021-01-25,18:00:48,3.025099945,7.007299805,163.8565063,190.6895447,161.3614655,160.2655792,276.8492432,145.9456329,141.6423187,328.6452942,0.995228272,0.0047717,0.002167079,0.000179585
2021-01-25,18:00:49,2.962100029,7.006500244,163.8565063,190.6677704,161.3619537,160.2657928,276.8485718,145.9330139,141.6535187,328.6452942,0.995228272,0.0047717,0.002167079,0.000179585
2021-01-25,18:00:50,2.906699944,7.008899689,163.855484,190.6417236,161.3616486,160.2655792,276.8493347,145.9177246,141.6669464,328.6452942,0.995228272,0.0047717,0.002167079,0.000179585
2021-01-25,18:00:51,2.877899933,7.009799957,163.855484,190.615799,161.3618622,160.2657013,276.8488159,145.9005127,141.6819611,328.6452942,0.995228272,0.0047717,0.002167079,0.000179723
2021-01-25,18:00:52,2.866799927,7.010399628,163.855484,190.5865631,161.3623352,160.2657928,276.8490906,145.8826752,141.6977539,328.6452942,0.995228272,0.0047717,0.002167079,0.000179723
2021-01-25,18:00:53,2.863500023,7.010600281,163.855484,190.5572968,161.3626709,160.265625,276.8485718,145.8636932,141.7144623,328.6452942,0.995228272,0.0047717,0.002167079,0.000179723
2021-01-25,18:00:54,2.877099991,7.010800171,163.8565063,190.5266113,161.3629913,160.2654114,276.8496094,145.8419495,141.7336731,328.4893188,0.995228272,0.0047717,0.002167079,0.000179723
2021-01-25,18:00:55,2.887599945,7.007299805,163.8565063,190.4938965,161.3631744,160.2655792,276.8492737,145.8190765,141.75383,328.4893188,0.995228272,0.0047717,0.002167079,0.000179723
2021-01-25,18:00:56,2.893899918,7.004299927,163.8565063,190.462326,161.3635101,160.2653046,276.8499756,145.7932892,141.776535,328.4893188,0.995228272,0.0047717,0.002167079,0.000179723
2021-01-25,18:00:57,2.901099968,7.004599762,163.8565063,190.4298859,161.3622742,160.2652588,276.8501282,145.7672729,141.7994995,328.4893188,0.995228272,0.0047717,0.002167079,0.000179723
2021-01-25,18:00:58,2.907799911,7.004699707,163.8565063,190.3986816,161.3631287,160.2654114,276.8496704,145.7381439,141.825119,328.4893188,0.995228272,0.0047717,0.002167079,0.000179723
2021-01-25,18:00:59,2.928800011,7.004299927,163.8565063,190.3691864,161.3624725,160.2652588,276.8501282,145.7068176,141.8528137,328.4893188,0.995228272,0.0047717,0.002167079,0.000179723
2021-01-25,18:01:00,2.948200035,7.003900146,163.8565063,190.3377838,161.3621063,160.2651367,276.849762,145.6725769,141.8830109,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:01,2.964500046,7.003600311,163.8565063,190.3104095,161.3638306,160.265625,276.8490601,145.6392517,141.9124603,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:02,2.980900002,7.003199768,163.8565063,190.2822418,161.3629913,160.2651978,276.8502502,145.6017609,141.9456482,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:03,2.994799995,7.002899933,163.8565063,190.2584991,161.3638458,160.2653656,276.849884,145.5622711,141.9804535,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:04,3.010300064,7.002500153,163.8565063,190.2362061,161.36409,160.2650299,276.8506775,145.5233002,142.0149384,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:05,3.025900078,7.002200317,163.8565063,190.2121277,161.363266,160.2648621,276.8512878,145.4809113,142.052475,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:06,3.04109993,7.001899719,163.8565063,190.1902924,161.3645477,160.2653656,276.8499451,145.4368591,142.0913849,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:07,3.054299927,7.002100372,163.8565063,190.171814,161.3648071,160.2642212,276.8531189,145.3937988,142.1295776,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:08,3.068400002,7.003399658,163.8565063,190.1529846,161.3643036,160.2647858,276.8514099,145.345459,142.1725311,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:09,3.08390007,6.999700165,163.8565063,190.1359863,161.3634644,160.2649841,276.8508606,145.29776,142.2148132,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:10,3.097699928,7.002100372,163.8554993,190.1185913,161.3651581,160.264267,276.8528137,145.2478485,142.2589722,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:11,3.111000061,6.99940033,163.8554993,190.1030426,161.365097,160.263855,276.8539429,145.1967468,142.3043823,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:12,3.124699974,6.999700165,163.8565521,190.0899048,161.364975,160.2636566,276.8545227,145.1479187,142.3477783,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:13,3.138500023,7.00019989,163.8565521,190.076004,161.3645477,160.2641602,276.8532715,145.0949097,142.3948822,328.4893188,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:14,3.128199959,7.000499725,163.8565521,190.0639648,161.3659668,160.2638245,276.8542175,145.0425568,142.4415588,328.3122253,0.996188278,0.00381171,0.001961648,0.000179723
2021-01-25,18:01:15,3.115099907,7.000700378,163.8565521,190.0523834,161.365036,160.2632599,276.8555908,144.9923706,142.4861908,328.3122253,0.996188278,0.00381171,0.001656299,0.000179723
2021-01-25,18:01:16,3.104299927,7.000800323,163.8565521,190.0410767,161.3658447,160.2637634,276.8543091,144.9380951,142.5345764,328.3122253,0.996188278,0.00381171,0.001656299,0.000179723
2021-01-25,18:01:17,3.094799995,7.000900269,163.8565521,190.0313721,161.3661957,160.2635345,276.8548584,144.8830109,142.5835876,328.3122253,0.996743774,0.00325626,0.001656299,0.000179395
2021-01-25,18:01:18,3.08560009,7.000900269,163.8565521,190.0225677,161.3666992,160.2631989,276.8557434,144.8314209,142.6296539,328.3122253,0.996743774,0.00325626,0.001656299,0.000179395
2021-01-25,18:01:19,3.077599907,7.000800323,163.8565521,190.0119171,161.3661499,160.263382,276.8553467,144.7783203,142.6770325,328.3122253,0.996743774,0.00325626,0.001656299,0.000179395
2021-01-25,18:01:20,3.069199944,7.000900269,163.8565521,190.0021057,161.3653107,160.262558,276.8575745,144.7243652,142.7252045,328.3122253,0.996743774,0.00325626,0.001656299,0.000179395
2021-01-25,18:01:21,3.061100006,7.00059967,163.8565521,189.9924316,161.3668976,160.263031,276.8562927,144.6700745,142.7736511,328.3122253,0.996743774,0.00325626,0.001656299,0.000179469
2021-01-25,18:01:22,3.048399925,7.000499725,163.8565521,189.9831848,161.3671112,160.2628174,276.856842,144.6192627,142.8191071,328.3122253,0.996743774,0.00325626,0.001656299,0.000179469
2021-01-25,18:01:23,3.034900093,7.000299835,163.8565521,189.9733429,161.3681946,160.2629395,276.8571777,144.5649872,142.8677216,328.3122253,0.996743774,0.00325626,0.001883147,0.000179469
2021-01-25,18:01:24,3.022500038,7.000099945,163.8565521,189.9633789,161.3677368,160.2627106,276.8561401,144.5125275,142.9147339,328.1685791,0.996743774,0.00325626,0.001883147,0.000179469
2021-01-25,18:01:25,3.010199928,6.99980011,163.8565521,189.9529572,161.3682709,160.2622223,276.858429,144.4581451,142.9634552,328.1685791,0.996743774,0.00325626,0.001883147,0.000179469
2021-01-25,18:01:26,2.999799919,6.99960022,163.8565521,189.943161,161.3679047,160.262619,276.8573914,144.4069366,143.0093842,328.1685791,0.996743774,0.00325626,0.001883147,0.000179469
2021-01-25,18:01:27,2.989699936,6.999299622,163.8575897,189.9327087,161.3687439,160.2622681,276.8583374,144.3539734,143.0569,328.1685791,0.996069336,0.00393074,0.001883147,0.000179448
2021-01-25,18:01:28,2.999500084,6.998899841,163.8575897,189.9199066,161.3693237,160.2624207,276.8579102,144.2993774,143.105896,328.1685791,0.996069336,0.00393074,0.001883147,0.000179448
2021-01-25,18:01:29,3.002000046,6.998600006,163.8575897,189.9100952,161.3687744,160.2620392,276.8588562,144.2480164,143.1520233,328.1685791,0.996069336,0.00393074,0.001883147,0.000179448
2021-01-25,18:01:30,2.999399948,6.998300171,163.8565826,189.8975983,161.3690186,160.2617645,276.8596497,144.1952362,143.1994171,328.1685791,0.996069336,0.00393074,0.001883147,0.000179448
2021-01-25,18:01:31,2.996999931,6.997899628,163.8565826,189.8855896,161.3701935,160.2622223,276.8585205,144.1415558,143.2477112,328.1685791,0.996069336,0.00393074,0.001883147,0.000179448
2021-01-25,18:01:32,2.996100044,6.997499847,163.8565826,189.8739471,161.3694,160.2619171,276.8593445,144.0882568,143.2957153,328.1685791,0.996069336,0.00393074,0.001883147,0.000179448
2021-01-25,18:01:33,2.995000076,7.001999664,163.8565826,189.8626862,161.3692474,160.2615814,276.8602295,144.0381165,143.3408356,328.1685791,0.996069336,0.00393074,0.001883147,0.000179448
2021-01-25,18:01:34,2.993799973,7.001100159,163.8565826,189.8511047,161.3706665,160.2618256,276.8595886,143.9861298,143.3876801,327.9541016,0.996069336,0.00393074,0.00180858,0.000179448
2021-01-25,18:01:35,2.993199921,7.000700378,163.8565826,189.837616,161.3688507,160.2606354,276.8627014,143.9316711,143.4368591,327.9541016,0.996069336,0.00393074,0.00180858,0.000179448
2021-01-25,18:01:36,2.992399979,7.002899933,163.8576355,189.8269348,161.3709412,160.2611847,276.8612976,143.8818359,143.4817657,327.9541016,0.996069336,0.00393074,0.001790484,0.000179448
2021-01-25,18:01:37,2.99470005,7.004199982,163.8576355,189.8159485,161.3704071,160.2615204,276.8603516,143.8283691,143.5301208,327.9541016,0.996315231,0.00368475,0.001714956,0.000179305
2021-01-25,18:01:38,2.997699928,7.00530014,163.8576355,189.8034363,161.3708954,160.2611847,276.8612671,143.7748108,143.578537,327.9541016,0.996299362,0.00370067,0.001805608,0.000179283
2021-01-25,18:01:39,3.000200081,7.006199646,163.8565826,189.7917023,161.3701172,160.2609253,276.8619385,143.721817,143.6264191,327.9541016,0.996299362,0.00370067,0.001805608,0.000179283
2021-01-25,18:01:40,3.002499962,7.007099915,163.8565826,189.780365,161.3715057,160.2610321,276.8616638,143.6678619,143.6752472,327.9541016,0.996299362,0.00370067,0.001805608,0.000179283
2021-01-25,18:01:41,3.004899979,7.007900238,163.8565826,189.7695007,161.3708344,160.2610931,276.8619385,143.6180115,143.7203979,327.9541016,0.996299362,0.00370067,0.001805608,0.000179283
2021-01-25,18:01:42,3.007099915,7.008699799,163.8565826,189.7568054,161.3718872,160.2606354,276.8627625,143.5640869,143.7691956,327.9541016,0.996299362,0.00370067,0.001805608,0.000179283
2021-01-25,18:01:43,3.009000015,7.009400177,163.8565826,189.7459564,161.3716583,160.2607422,276.8625183,143.5116882,143.8167725,327.9541016,0.996299362,0.00370067,0.001805608,0.000179283
2021-01-25,18:01:44,3.011300087,7.010099792,163.8565826,189.7351837,161.3721466,160.2605896,276.8630066,143.460495,143.8630524,327.8019104,0.996299362,0.00370067,0.001805608,0.000179283
2021-01-25,18:01:45,3.013299942,7.010900116,163.8576813,189.7245331,161.3724365,160.2604218,276.8633728,143.4070892,143.9116058,327.8019104,0.996299362,0.00370067,0.001805608,0.000179283
2021-01-25,18:01:46,3.015299988,7.011699677,163.8576813,189.714325,161.3720093,160.2607422,276.8624268,143.354538,143.9593811,327.8019104,0.996299362,0.00370067,0.001805608,0.000179283
2021-01-25,18:01:47,3.017300034,7.01230011,163.8576813,189.7038574,161.3735046,160.2605896,276.8629456,143.3046875,144.0046539,327.8019104,0.996299362,0.00370067,0.001762511,0.000179119
2021-01-25,18:01:48,3.019400024,7.0125,163.8576813,189.694519,161.3739929,160.2604218,276.8633728,143.2520294,144.0526123,327.8019104,0.996299362,0.00370067,0.001769242,0.000179119
2021-01-25,18:01:49,3.021199989,7.006400299,163.8576813,189.6834106,161.3742523,160.2610321,276.8617249,143.1995239,144.1004028,327.6372375,0.996299362,0.00370067,0.001769242,0.000179119
2021-01-25,18:01:50,3.02310009,7.006199646,163.8576813,189.6722412,161.373642,160.2604675,276.8632202,143.1469574,144.1482086,327.6372375,0.996299362,0.00370067,0.001769242,0.000179119
2021-01-25,18:01:51,3.024699974,7.006800079,163.8566132,189.6627045,161.3743744,160.2605896,276.862793,143.0977325,144.1931152,327.6372375,0.996299362,0.00370067,0.001769242,0.000179119
2021-01-25,18:01:52,3.02670002,7.006600189,163.8566132,189.6530762,161.3728027,160.2608032,276.8623962,143.0467377,144.2396088,327.6372375,0.996362763,0.00363713,0.001769242,0.000179119
2021-01-25,18:01:53,3.02840004,7.006199646,163.8576355,189.6440887,161.3748474,160.2606354,276.8627014,142.9940643,144.2875824,327.6372375,0.996362763,0.00363713,0.001769242,0.000179119
2021-01-25,18:01:54,3.03010006,7.005599976,163.8565674,189.6337128,161.3743744,160.260025,276.8644104,142.942688,144.3345337,327.6372375,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:01:55,3.031699944,7.00530014,163.8575897,189.6246185,161.3747406,160.2605286,276.8631287,142.8945618,144.3785553,327.6372375,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:01:56,3.033399963,7.00490036,163.8565521,189.6145782,161.3742218,160.2601471,276.8641968,142.8432312,144.4254303,327.6372375,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:01:57,3.035199928,7.004599762,163.8565521,189.6056061,161.3761444,160.2603607,276.8634949,142.7933807,144.4710693,327.6372375,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:01:58,3.036800003,7.005000305,163.8575897,189.5964966,161.3748779,160.259964,276.8645935,142.7425079,144.5176239,327.6372375,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:01:59,3.038599968,7.00510025,163.8575897,189.5874176,161.3744965,160.2604218,276.8633728,142.6952057,144.5609741,327.6372375,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:02:00,3.039999962,7.005000305,163.8565674,189.5779266,161.3748322,160.259491,276.8660889,142.6460114,144.6060486,327.6372375,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:02:01,3.041500092,7.004799652,163.8565674,189.5690308,161.375473,160.260025,276.8644104,142.596756,144.6512299,327.6372375,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:02:02,3.043000031,7.004599762,163.8575745,189.5603333,161.3752747,160.259491,276.8658447,142.5495758,144.694519,327.6372375,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:02:03,3.044799995,7.004399872,163.8565674,189.5511017,161.3764038,160.2596436,276.8655701,142.5025635,144.7376251,327.6372375,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:02:04,3.045999908,7.004199982,163.8565674,189.5429993,161.3770599,160.2598114,276.8651123,142.4551849,144.7792053,327.3646851,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:02:05,3.047699928,7.004100037,163.8565674,189.5341949,161.3752899,160.2595825,276.8656006,142.4103699,144.822403,327.3646851,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:02:06,3.049200058,7.003900146,163.8565674,189.5245209,161.3760986,160.259491,276.8659973,142.3623962,144.8664551,327.3646851,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:02:07,3.050699997,7.003700256,163.8565674,189.5159607,161.3770294,160.2598724,276.8649597,142.3169098,144.908371,327.3646851,0.996414414,0.00358557,0.001769242,0.000179119
2021-01-25,18:02:08,3.052000046,7.003600311,163.8565674,189.5075836,161.3764954,160.2591553,276.8668213,142.2696686,144.9518585,327.3646851,0.996430283,0.00356972,0.001769242,0.000179119
2021-01-25,18:02:09,3.05340004,7.003399658,163.8565674,189.4984436,161.3761292,160.2594299,276.8661804,142.2239532,144.993866,327.3646851,0.996434174,0.00356578,0.001769242,0.000179263
2021-01-25,18:02:10,3.054899979,7.003399658,163.8565674,189.4896088,161.3770447,160.2588196,276.8676758,142.1802826,145.034256,327.3646851,0.996434174,0.00356578,0.001769242,0.000179263
2021-01-25,18:02:11,3.056200027,7.003500366,163.8576508,189.4813538,161.3767853,160.2590942,276.8671265,142.1354675,145.0755463,327.3646851,0.996434174,0.00356578,0.001769242,0.000179263
2021-01-25,18:02:12,3.057600021,7.003399658,163.8576508,189.473114,161.3776245,160.2588196,276.8677368,142.0913391,145.1162872,327.3646851,0.996434174,0.00356578,0.001769242,0.000179263
2021-01-25,18:02:13,3.05890007,7.003500366,163.8576508,189.4646606,161.3772583,160.2591553,276.8668213,142.0487061,145.1555786,327.3646851,0.996434174,0.00356578,0.001769242,0.000179263
2021-01-25,18:02:14,3.057799911,7.003399658,163.8566437,189.4563141,161.3779602,160.2584229,276.8687744,142.0041962,145.1967926,327.216095,0.996434174,0.00356578,0.001769242,0.000179263
2021-01-25,18:02:15,3.053800011,7.003399658,163.8576813,189.4485016,161.3766632,160.2588196,276.8677979,141.961441,145.2362976,327.216095,0.996434174,0.00356578,0.001769242,0.000179263
2021-01-25,18:02:16,3.050499916,7.003399658,163.8576813,189.4394989,161.3775177,160.2591553,276.8668518,141.9199677,145.2746124,327.216095,0.996434174,0.00356578,0.001769242,0.000179263
2021-01-25,18:02:17,3.047400093,7.003299713,163.8566742,189.4309387,161.3781281,160.2588196,276.8677979,141.8771057,145.3142853,327.216095,0.996434174,0.00356578,0.001769242,0.000179263
2021-01-25,18:02:18,3.04470005,7.003299713,163.8566742,189.4230042,161.3785248,160.2584839,276.8686829,141.8353119,145.3530579,327.216095,0.996561203,0.00343883,0.001769242,0.000179133
2021-01-25,18:02:19,3.042399979,7.003199768,163.8566742,189.4140015,161.378891,160.2584229,276.8684998,141.7928467,145.392334,327.216095,0.996553268,0.00344675,0.001769242,0.000179163
2021-01-25,18:02:20,3.040299988,7.003099823,163.8566742,189.4066772,161.3778229,160.258606,276.8693237,141.7535858,145.4287109,327.216095,0.996553268,0.00344675,0.001769242,0.000179163
2021-01-25,18:02:21,3.038100052,7.002999878,163.8566742,189.3973694,161.3790588,160.2580261,276.8699951,141.7124939,145.4668121,327.216095,0.996553268,0.00344675,0.001769242,0.000179163
2021-01-25,18:02:22,3.03579998,7.002999878,163.8566742,189.3878632,161.3773499,160.2587585,276.868042,141.6716003,145.5048218,327.216095,0.996553268,0.00344675,0.001769242,0.000179163
2021-01-25,18:02:23,3.033799934,7.002799988,163.8566742,189.3802032,161.3782196,160.2583618,276.8691101,141.6307983,145.5408325,327.216095,0.996553268,0.00344675,0.001769242,0.000179163
2021-01-25,18:02:24,3.031699944,7.002700043,163.8566742,189.3723145,161.3784485,160.2582092,276.8694153,141.5929565,145.5777588,327.109436,0.996553268,0.00344675,0.001769242,0.000179163
2021-01-25,18:02:25,3.029400063,7.002600098,163.8566742,189.3632202,161.3787689,160.2578735,276.8704224,141.552948,145.6149902,327.109436,0.996553268,0.00344675,0.001769242,0.000179163
2021-01-25,18:02:26,3.027400017,7.002400208,163.8566742,189.3542175,161.3785706,160.2580872,276.8696899,141.513382,145.6517639,327.109436,0.996553268,0.00344675,0.001769242,0.000179163
2021-01-25,18:02:27,3.025399971,7.002300262,163.8566742,189.3450775,161.3796997,160.2583618,276.8691101,141.4752808,145.6871796,327.109436,0.996553268,0.00344675,0.001769242,0.000179163
2021-01-25,18:02:28,3.023200035,7.002100372,163.8566742,189.336792,161.3782501,160.2579803,276.8701782,141.4361877,145.723526,327.109436,0.996553268,0.00344675,0.001769242,0.000179163
2021-01-25,18:02:29,3.021100044,7.001999664,163.8576813,189.3264923,161.3790436,160.2577972,276.8704834,141.3970032,145.7600555,327.109436,0.003494322,0.2313974,0.001769242,0.000179163
2021-01-25,18:02:30,3.019099998,7.001799774,163.8576813,189.318634,161.3796234,160.2579803,276.8697815,141.3586731,145.7957916,327.109436,0.996505737,0.00349432,0.001769242,0.000179163
2021-01-25,18:02:31,3.017300034,7.001599884,163.8576813,189.3093567,161.3789063,160.2578735,276.8703308,141.3222504,145.8296661,327.109436,0.996442184,0.0035578,0.001735062,0.000179163
2021-01-25,18:02:32,3.015299988,7.001499939,163.8576813,189.3005829,161.3792419,160.2582703,276.8693237,141.2840271,145.8653412,327.109436,0.996442184,0.0035578,0.001735062,0.000179163
2021-01-25,18:02:33,3.013299942,7.001300049,163.8576813,189.2913513,161.3791656,160.2572479,276.8719788,141.2453918,145.9014282,327.109436,0.996442184,0.0035578,0.001735062,0.000179163
2021-01-25,18:02:34,3.011499977,7.001100159,163.8566742,189.2815552,161.3798676,160.2578735,276.8704529,141.2110596,145.9333801,326.9208679,0.996442184,0.0035578,0.001735062,0.000179163
2021-01-25,18:02:35,3.009700012,7.000900269,163.8566742,189.2736206,161.3790131,160.2577515,276.870697,141.1721039,145.9697113,326.9208679,0.996442184,0.0035578,0.001735062,0.000179163
2021-01-25,18:02:36,3.007799911,7.00059967,163.8566742,189.2641754,161.3798828,160.2573547,276.8716736,141.135376,146.0040131,326.9208679,0.996442184,0.0035578,0.001735062,0.000179163
2021-01-25,18:02:37,3.005800056,7.00039978,163.8566742,189.2540741,161.3795929,160.2580261,276.869812,141.0978088,146.0391693,326.9208679,0.996442184,0.0035578,0.001735062,0.000179163
2021-01-25,18:02:38,3.003899956,7.00019989,163.8566742,189.2457581,161.3793945,160.2577972,276.8704834,141.0605774,146.0718689,326.9208679,0.996442184,0.0035578,0.001735062,0.000179163
2021-01-25,18:02:39,3.002400017,7.0,163.8576813,189.236908,161.380249,160.2570801,276.8724976,141.0258789,146.1064453,326.9208679,0.996442184,0.0035578,0.001714169,0.000179238
2021-01-25,18:02:40,3.000699997,6.999700165,163.8576813,189.2269745,161.3792725,160.2572479,276.8719177,140.9887695,146.1411743,326.9208679,0.996442184,0.0035578,0.001714169,0.000179238
2021-01-25,18:02:41,2.998800087,6.999500275,163.8576813,189.2175903,161.3796234,160.2571411,276.872406,140.952652,146.1749878,326.9208679,0.996489792,0.00351017,0.001714169,0.000179238
2021-01-25,18:02:42,2.997200012,6.999199677,163.8576813,189.2088623,161.3789063,160.2573547,276.8717346,140.9181366,146.2073364,326.9208679,0.996489792,0.00351017,0.001714169,0.000179238
2021-01-25,18:02:43,2.995400047,6.998899841,163.8576813,189.1989899,161.3796387,160.2566376,276.8736877,140.882843,146.240387,326.9208679,0.996489792,0.00351017,0.001714169,0.000179238
2021-01-25,18:02:44,2.993799973,6.998699951,163.8566437,189.1896973,161.3800964,160.2571869,276.8722229,140.8461761,146.2747498,326.9208679,0.996489792,0.00351017,0.001714169,0.000179238
2021-01-25,18:02:45,2.992300034,6.998400116,163.8566437,189.1809387,161.3805237,160.2575226,276.8712769,140.8121033,146.3067474,326.9208679,0.996489792,0.00351017,0.001714169,0.000179238
2021-01-25,18:02:46,2.990399933,6.998100281,163.857666,189.171936,161.3798828,160.2570343,276.8726196,140.7765656,146.3401184,326.9208679,0.996489792,0.00351017,0.001721425,0.000179238
2021-01-25,18:02:47,2.988699913,6.997799683,163.857666,189.1619263,161.3812103,160.2569122,276.8729248,140.7412262,146.3733368,326.9208679,0.996489792,0.00351017,0.001721425,0.000179238
2021-01-25,18:02:48,2.987199974,6.997599792,163.857666,189.1522675,161.3801575,160.2570801,276.8725281,140.706131,146.4062195,326.9208679,0.996489792,0.00351017,0.001721425,0.000179238
2021-01-25,18:02:49,2.98560009,7.002899933,163.857666,189.1446686,161.3790588,160.2566986,276.8735046,140.6734619,146.4368896,326.9208679,0.996489792,0.00351017,0.001721425,0.000179238
2021-01-25,18:02:50,2.984000015,7.015299988,163.857666,189.1339111,161.3800507,160.2569733,276.8728027,140.638382,146.4698486,326.9208679,0.996489792,0.00351017,0.001721425,0.000179289
2021-01-25,18:02:51,2.98239994,7.017700195,163.857666,189.1247101,161.3795319,160.2564697,276.874176,140.6032257,146.5029449,326.9208679,0.996489792,0.00351017,0.001721425,0.000179289
2021-01-25,18:02:52,2.980999947,7.018699646,163.857666,189.1168518,161.3809814,160.2566376,276.8737183,140.5694427,146.5345917,326.9208679,0.996489792,0.00351017,0.001721425,0.000179289
2021-01-25,18:02:53,2.979599953,7.014399719,163.857666,189.1069183,161.3803711,160.2565765,276.874054,140.5368958,146.5653076,326.9208679,0.996489792,0.00351017,0.001721425,0.000179289
2021-01-25,18:02:54,2.978000069,7.010900116,163.857666,189.0984344,161.3798676,160.2570801,276.8724365,140.5024719,146.5977478,326.7382202,0.996489792,0.00351017,0.001721425,0.000179209
2021-01-25,18:02:55,2.976600075,7.012599945,163.8566437,189.0882568,161.3806915,160.2564087,276.8743896,140.4687958,146.6294708,326.7382202,0.996489792,0.00351017,0.001721425,0.000179209
2021-01-25,18:02:56,2.975499916,7.013500214,163.8576508,189.0792847,161.3791199,160.2567902,276.8733215,140.436264,146.6601563,326.7382202,0.996489792,0.00351017,0.001721425,0.000179242
2021-01-25,18:02:57,2.973999977,7.011100006,163.8576508,189.0700226,161.3806152,160.2566376,276.8736877,140.4017334,146.6925964,326.7382202,0.996557236,0.00344276,0.001721425,0.000179324
2021-01-25,18:02:58,2.972699928,7.009700012,163.8576508,189.0606384,161.3808746,160.2572479,276.8719788,140.3685303,146.7239685,326.7382202,0.996557236,0.00344276,0.001721425,0.000179324
2021-01-25,18:02:59,2.971100044,7.008699799,163.8576508,189.0519257,161.3796234,160.2567902,276.87323,140.3349762,146.7556458,326.7382202,0.996505737,0.00349432,0.001721425,0.000179324
2021-01-25,18:03:00,2.969799995,7.007900238,163.8576508,189.0427704,161.3810883,160.2565765,276.8738098,140.3034973,146.7853851,326.7382202,0.996505737,0.00349432,0.001721425,0.000179356
2021-01-25,18:03:01,2.968400002,7.006999969,163.8576508,189.0347137,161.3800659,160.2570343,276.8726501,140.2689972,146.8179474,326.7382202,0.996505737,0.00349432,0.001721425,0.000179356
2021-01-25,18:03:02,2.967099953,7.006199646,163.8576508,189.0243378,161.3805542,160.2569122,276.8729248,140.2361298,146.848999,326.7382202,0.996505737,0.00349432,0.001721425,0.000179356
2021-01-25,18:03:03,2.96609993,7.005599976,163.8565674,189.0164185,161.380722,160.2572937,276.8717651,140.2056885,146.8777618,326.7382202,0.996529465,0.00347054,0.001721425,0.000179356
2021-01-25,18:03:04,2.966200066,7.004799652,163.8565674,189.0064392,161.3793793,160.2571411,276.8723145,140.1725922,146.9090881,326.7382202,0.996529465,0.00347054,0.001721425,0.000179356
2021-01-25,18:03:05,2.96609993,7.004100037,163.8565674,188.9971161,161.3807068,160.2572937,276.8717957,140.1395264,146.9403839,326.7382202,0.996529465,0.00347054,0.001721425,0.000179356
2021-01-25,18:03:06,2.965699959,7.003399658,163.8575745,188.9880524,161.3805542,160.2570343,276.8725586,140.1073151,146.9707642,326.7382202,0.996529465,0.00347054,0.001721425,0.000179356
2021-01-25,18:03:07,2.96590004,7.002799988,163.8565674,188.9796906,161.381073,160.2573547,276.8716736,140.0756226,147.0009155,326.7382202,0.996529465,0.00347054,0.001721425,0.000179356
2021-01-25,18:03:08,2.966300011,7.002300262,163.8555603,188.9705505,161.3799286,160.2570343,276.8725586,140.0438843,147.0309143,326.7382202,0.996529465,0.00347054,0.001721425,0.000179356
