date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,18:03:09,2.96609993,7.001599884,163.857666,188.9618378,161.3805084,160.2576141,276.8710632,140.0117798,147.0613861,326.5713501,0.996529465,0.00347054,0.001721425,0.000179356
2021-01-25,18:03:10,2.966500092,7.001100159,163.857666,188.9531097,161.3793488,160.2572479,276.8721008,139.980011,147.0914612,326.5713501,0.996529465,0.00347054,0.001721425,0.000179356
2021-01-25,18:03:11,2.966699982,7.000499725,163.857666,188.9450226,161.3799133,160.2570343,276.8726501,139.9496002,147.1202087,326.5713501,0.996529465,0.00347054,0.001721425,0.000179395
2021-01-25,18:03:12,2.966799927,6.999900055,163.857666,188.9355164,161.3796997,160.2574615,276.8714294,139.9176636,147.150589,326.5713501,0.996529465,0.00347054,0.001721425,0.000179395
2021-01-25,18:03:13,2.966900063,6.999299622,163.857666,188.9275665,161.380661,160.2566986,276.8735657,139.8867645,147.1798859,326.5713501,0.996529465,0.00347054,0.001721425,0.000179395
2021-01-25,18:03:14,2.967200089,6.998799896,163.857666,188.9193726,161.3814392,160.2568512,276.8731079,139.8556976,147.2093048,326.4526062,0.996529465,0.00347054,0.001721425,0.000179395
2021-01-25,18:03:15,2.967399979,6.998200226,163.857666,188.9098969,161.3803864,160.2567444,276.8734436,139.8252258,147.2382507,326.4526062,0.996529465,0.00347054,0.001721425,0.000179443
2021-01-25,18:03:16,2.967300034,6.999099731,163.857666,188.9014587,161.3804626,160.2565308,276.874115,139.7948456,147.2672272,326.4526062,0.996529465,0.00347054,0.001721425,0.000179443
2021-01-25,18:03:17,2.967700005,7.000299835,163.857666,188.8924255,161.3806305,160.2568512,276.87323,139.7627716,147.2976685,326.4526062,0.996529465,0.00347054,0.001721425,0.000179443
2021-01-25,18:03:18,2.96779995,7.001100159,163.857666,188.8845215,161.3804321,160.2569122,276.8729858,139.7342834,147.3247528,326.4526062,0.996529465,0.00347054,0.001721425,0.000179443
2021-01-25,18:03:19,2.967900085,7.001599884,163.857666,188.8759918,161.3797302,160.2568512,276.8733215,139.7034912,147.3540344,326.4526062,0.996529465,0.00347054,0.001721425,0.000179443
2021-01-25,18:03:20,2.968099976,7.002200317,163.857666,188.8673248,161.3812256,160.2567444,276.8729248,139.6741638,147.3819427,326.4526062,0.996529465,0.00347054,0.001721425,0.000179443
2021-01-25,18:03:21,2.967900085,7.002600098,163.857666,188.8594055,161.3809814,160.2565765,276.8738403,139.644516,147.4101715,326.4526062,0.996529465,0.00347054,0.001721425,0.000179443
2021-01-25,18:03:22,2.968199921,7.002899933,163.857666,188.851944,161.3805542,160.2567444,276.8734436,139.6161957,147.4371796,326.4526062,0.996529465,0.00347054,0.001721425,0.000179443
2021-01-25,18:03:23,2.968400002,7.003199768,163.857666,188.8426971,161.3803864,160.2565308,276.8729248,139.5863037,147.4656982,326.4526062,0.996529465,0.00347054,0.001721425,0.000179443
2021-01-25,18:03:24,2.968600082,7.003600311,163.857666,188.8350372,161.3799133,160.2570801,276.872467,139.5573273,147.4932098,326.4526062,0.996529465,0.00347054,0.001721425,0.000179443
2021-01-25,18:03:25,2.968499947,7.003800201,163.857666,188.8277893,161.3811493,160.2565308,276.8739624,139.5287781,147.5204163,326.4526062,0.996529465,0.00347054,0.001721425,0.000179443
2021-01-25,18:03:26,2.968799973,7.004199982,163.857666,188.8194885,161.3801575,160.2566986,276.8735657,139.5003967,147.5474854,326.4526062,0.996529465,0.00347054,0.001721425,0.000179443
2021-01-25,18:03:27,2.969000053,7.004399872,163.857666,188.8108521,161.3799286,160.2567902,276.8732605,139.4712067,147.5754242,326.4526062,0.996561203,0.00343883,0.001721425,0.000179164
2021-01-25,18:03:28,2.969199944,7.004699707,163.857666,188.8022766,161.3804932,160.2561951,276.8748779,139.4425201,147.6027985,326.4526062,0.996561203,0.00343883,0.001721425,0.000179164
2021-01-25,18:03:29,2.969499969,7.00490036,163.857666,188.7945557,161.3814087,160.2569122,276.8730774,139.4159393,147.6281586,326.318512,0.996561203,0.00343883,0.001721425,0.000179164
2021-01-25,18:03:30,2.969400024,7.005200195,163.857666,188.785614,161.3799286,160.2565308,276.8739014,139.386734,147.6559753,326.318512,0.996561203,0.00343883,0.001721425,0.000179164
2021-01-25,18:03:31,2.96970005,7.00530014,163.857666,188.777832,161.3802185,160.2568512,276.8731079,139.3592682,147.6822052,326.318512,0.996632614,0.00336736,0.001721425,0.000179198
2021-01-25,18:03:32,2.96989994,7.005500031,163.857666,188.7711945,161.3797302,160.2565308,276.8739014,139.3327789,147.7075653,326.318512,0.996632614,0.00336736,0.001721425,0.000179198
2021-01-25,18:03:33,2.96970005,7.005699921,163.8566437,188.7633057,161.3811493,160.2571411,276.872345,139.3057251,147.7334595,326.318512,0.996632614,0.00336736,0.001721425,0.000179198
2021-01-25,18:03:34,2.970100021,7.005799866,163.8577118,188.7542419,161.379776,160.2569122,276.8729858,139.2786713,147.7593231,326.318512,0.996608887,0.00339114,0.001721425,0.000179055
2021-01-25,18:03:35,2.970000076,7.005999756,163.8587189,188.7475739,161.3807983,160.2565308,276.8739319,139.2510376,147.7856598,326.318512,0.996604919,0.00339508,0.001656736,0.000179227
2021-01-25,18:03:36,2.970400047,7.006199646,163.8576965,188.7395935,161.3797607,160.2569122,276.8729858,139.2238007,147.8117676,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:37,2.970299911,7.006300354,163.8576965,188.7320251,161.380127,160.2573547,276.8717041,139.1985779,147.8359833,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:38,2.970499992,7.006500244,163.8576965,188.7237244,161.379303,160.2567444,276.8733826,139.1714325,147.8619385,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:39,2.970400047,7.006600189,163.8576965,188.7170868,161.3805695,160.2569122,276.8728333,139.1448364,147.8859253,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:40,2.970700073,7.006700134,163.8576965,188.7095947,161.3809204,160.2566376,276.8736877,139.120163,147.9111328,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:41,2.970599937,7.006800079,163.8576965,188.701355,161.3798523,160.2571869,276.8722229,139.0946045,147.9356079,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:42,2.970999908,7.006900024,163.8576965,188.6941071,161.3804779,160.2567902,276.87323,139.0681152,147.9598999,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:43,2.971199989,7.006999969,163.8576965,188.6860046,161.3796234,160.2573547,276.8716736,139.0441437,147.984024,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:44,2.971299934,7.006500244,163.8576965,188.6774292,161.3804321,160.2567444,276.8734436,139.0183868,148.0087433,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:45,2.971100044,7.005400085,163.8576965,188.6704712,161.379303,160.2569122,276.8729858,138.9930573,148.0330658,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:46,2.97140007,7.004399872,163.8576965,188.6626434,161.3803101,160.2572479,276.8720093,138.9683685,148.0567474,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:47,2.971299934,7.003900146,163.8576965,188.6567078,161.3804932,160.2570343,276.8725586,138.9456177,148.0785828,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:48,2.97159996,7.004599762,163.8576965,188.6490784,161.3792114,160.2572937,276.8718872,138.9203644,148.1028137,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:49,2.97140007,7.00490036,163.8576965,188.6405029,161.380127,160.2574158,276.8716125,138.8954163,148.1267853,326.318512,0.996604919,0.00339508,0.00164441,0.000179251
2021-01-25,18:03:50,2.971800041,7.005000305,163.8576965,188.6327057,161.3795776,160.2571869,276.8722534,138.8712311,148.150116,326.318512,0.996604919,0.00339508,0.00164441,0.000179277
2021-01-25,18:03:51,2.971899986,7.005200195,163.8576965,188.6262207,161.3791351,160.2570343,276.8726501,138.8486328,148.1717834,326.318512,0.996604919,0.00339508,0.00164441,0.000179274
2021-01-25,18:03:52,2.972100067,7.005200195,163.8576965,188.6194763,161.3794403,160.2570801,276.872467,138.8249817,148.1945496,326.318512,0.996604919,0.00339508,0.00164441,0.000179274
2021-01-25,18:03:53,2.971999931,7.005200195,163.8576965,188.6111298,161.3796387,160.2572937,276.8717651,138.8012848,148.2173157,326.318512,0.996604919,0.00339508,0.00164441,0.000179274
2021-01-25,18:03:54,2.972200012,7.005200195,163.8576965,188.604599,161.3793793,160.2570343,276.8726807,138.7788849,148.2388763,326.2181702,0.996604919,0.00339508,0.001645721,0.000179274
2021-01-25,18:03:55,2.972299957,7.005200195,163.8587952,188.5968475,161.3795166,160.2572937,276.8717651,138.7548676,148.2620087,326.2181702,0.996604919,0.00339508,0.001645721,0.000179274
2021-01-25,18:03:56,2.972400093,7.00530014,163.8577728,188.589386,161.3785095,160.2578735,276.8703613,138.7316284,148.2843628,326.2181702,0.996604919,0.00339508,0.001645721,0.000179247
2021-01-25,18:03:57,2.972200012,7.005400085,163.8577728,188.5813293,161.3796844,160.2571411,276.872406,138.7091675,148.3061066,326.2181702,0.996604919,0.00339508,0.001645721,0.000179247
2021-01-25,18:03:58,2.972599983,7.00530014,163.8587952,188.5742798,161.3792419,160.2577972,276.8704834,138.687439,148.3270416,326.2181702,0.996632614,0.00336736,0.001648431,0.000179247
2021-01-25,18:03:59,2.972699928,7.005400085,163.8577728,188.5677032,161.3787537,160.2580261,276.8698425,138.6644592,148.3492126,327.9798889,0.996688232,0.00331187,0.001647732,0.000179247
2021-01-25,18:04:00,2.972500038,7.005400085,163.8567505,188.5606995,161.3781281,160.2576141,276.8708496,138.6414032,148.3713379,327.9798889,0.996688232,0.00331187,0.001647732,0.000179247
2021-01-25,18:04:01,2.972800064,7.005500031,163.8567505,188.5543671,161.3785858,160.2578735,276.8702087,138.6220703,148.3900604,327.9798889,0.996688232,0.00331187,0.001647732,0.000179286
2021-01-25,18:04:02,2.972699928,7.005500031,163.8588867,188.5468292,161.3779297,160.2575836,276.8711853,138.5997009,148.4116516,327.9798889,0.996688232,0.00331187,0.001647732,0.000179286
2021-01-25,18:04:03,2.972599983,7.005599976,163.8577881,188.5396271,161.3793793,160.2576752,276.8707275,138.5779114,148.4326324,327.9798889,0.996688232,0.00331187,0.001676667,0.000179286
2021-01-25,18:04:04,2.972999954,7.005500031,163.856781,188.5325623,161.3790588,160.2577515,276.8710632,138.555542,148.4542694,327.9798889,0.996688232,0.00331187,0.001676667,0.000179286
2021-01-25,18:04:05,2.973200035,7.005599976,163.8578186,188.5250549,161.3778534,160.2579803,276.8701477,138.5345306,148.4745789,327.9798889,0.996688232,0.00331187,0.001676667,0.000179286
2021-01-25,18:04:06,2.97310009,7.005500031,163.8578186,188.5190735,161.3784637,160.2576141,276.8710327,138.514267,148.4941254,327.9798889,0.996688232,0.00331187,0.001676667,0.000179286
2021-01-25,18:04:07,2.973399925,7.005599976,163.8578186,188.5109863,161.3795929,160.2572937,276.8717651,138.4937592,148.5138855,327.9798889,0.996688232,0.00331187,0.001676667,0.000179286
2021-01-25,18:04:08,2.973200035,7.005500031,163.8578186,188.5054321,161.3774261,160.2577515,276.870636,138.4729156,148.5340271,327.9798889,0.996688232,0.00331187,0.001676667,0.000179286
2021-01-25,18:04:09,2.973500061,7.005500031,163.8578186,188.4976959,161.3781891,160.2580261,276.869873,138.4533386,148.5529633,328.1024475,0.996664429,0.00333565,0.001676667,0.000179172
2021-01-25,18:04:10,2.97329998,7.005500031,163.8578186,188.4904938,161.3778992,160.2577972,276.8704834,138.4325104,148.5731506,328.1024475,0.99662468,0.00337529,0.001637242,0.000179197
2021-01-25,18:04:11,2.973500061,7.005400085,163.8578186,188.4832001,161.3783264,160.2581482,276.8696289,138.4123535,148.5926361,328.1024475,0.99662468,0.00337529,0.001637242,0.000179197
2021-01-25,18:04:12,2.973699951,7.005400085,163.8578186,188.477478,161.3786774,160.2577972,276.8704834,138.3929443,148.6113739,328.1024475,0.99662468,0.00337529,0.001637242,0.000179197
2021-01-25,18:04:13,2.973800087,7.005400085,163.8578186,188.4689789,161.3781586,160.2580261,276.8700256,138.3725586,148.6311646,328.1024475,0.99662468,0.00337529,0.001637242,0.000179197
2021-01-25,18:04:14,2.973600006,7.00530014,163.8578186,188.4628143,161.3777618,160.2579803,276.8701477,138.3529205,148.6500549,328.1024475,0.99662468,0.00337529,0.001637242,0.000179197
2021-01-25,18:04:15,2.973900032,7.005200195,163.8578186,188.4556732,161.379303,160.2584229,276.8688354,138.3334503,148.6689148,328.1024475,0.99662468,0.00337529,0.001637242,0.000179197
2021-01-25,18:04:16,2.973800087,7.00530014,163.8578186,188.4493408,161.3786774,160.2580261,276.8700256,138.3154602,148.6863403,328.1024475,0.99662468,0.00337529,0.001637242,0.000179197
2021-01-25,18:04:17,2.974099922,7.005200195,163.8578186,188.441925,161.3791046,160.2576752,276.8708191,138.2956848,148.7055817,328.1024475,0.99662468,0.00337529,0.001637242,0.000179197
2021-01-25,18:04:18,2.974200058,7.005000305,163.8578186,188.4354401,161.3789215,160.2581482,276.8696289,138.276474,148.7242279,328.1024475,0.996648483,0.00335151,0.001637242,0.000179197
2021-01-25,18:04:19,2.973900032,7.004799652,163.8588409,188.4285583,161.379776,160.2577515,276.8706665,138.257431,148.74263,328.1024475,0.996648483,0.00335151,0.001637242,0.000179197
2021-01-25,18:04:20,2.973999977,7.004599762,163.8588409,188.4217529,161.3799438,160.2579346,276.8702393,138.2389679,148.7605133,328.1024475,0.996648483,0.00335151,0.001637242,0.000179197
2021-01-25,18:04:21,2.974200058,7.004399872,163.8578186,188.4148254,161.3802338,160.2582703,276.8693237,138.2200165,148.7789154,328.1024475,0.996648483,0.00335151,0.001637242,0.000179197
2021-01-25,18:04:22,2.974300003,7.004199982,163.8578186,188.4083405,161.3809357,160.2583618,276.8689575,138.2007904,148.7974701,328.1024475,0.996648483,0.00335151,0.001637242,0.000179161
2021-01-25,18:04:23,2.974399948,7.004000092,163.8578186,188.4003448,161.3805084,160.2582703,276.8694153,138.1838837,148.8139038,328.1024475,0.996648483,0.00335151,0.001637242,0.000179161
2021-01-25,18:04:24,2.974200058,7.003800201,163.8578186,188.3952026,161.3799591,160.2584839,276.8686523,138.165863,148.8314056,328.1024475,0.996648483,0.00335151,0.001637242,0.000179161
2021-01-25,18:04:25,2.974699974,7.003500366,163.8588409,188.3879852,161.3813171,160.2580261,276.8698425,138.147171,148.8495026,328.1024475,0.996648483,0.00335151,0.001637242,0.000179161
2021-01-25,18:04:26,2.974399948,7.003299713,163.8578339,188.382431,161.3817139,160.2580872,276.869751,138.1305695,148.8656616,328.1024475,0.996648483,0.00335151,0.001637242,0.000179283
2021-01-25,18:04:27,2.974600029,7.002999878,163.8578339,188.3758545,161.3811493,160.2582092,276.8693848,138.1123962,148.8832703,328.1024475,0.996648483,0.00335151,0.001619146,0.000179283
2021-01-25,18:04:28,2.974699974,7.002799988,163.8578339,188.3679199,161.3804932,160.2575836,276.8711548,138.0946198,148.9005585,328.1024475,0.996648483,0.00335151,0.001619146,0.000179283
2021-01-25,18:04:29,2.974500084,7.002500153,163.8588562,188.3618927,161.3829803,160.2580872,276.8696899,138.0769501,148.9177246,327.9134827,0.996648483,0.00335151,0.001619146,0.000179283
2021-01-25,18:04:30,2.974699974,7.002200317,163.8588562,188.3552399,161.3834229,160.2579346,276.8702393,138.0608063,148.9333344,327.9134827,0.996648483,0.00335151,0.001619146,0.000179283
2021-01-25,18:04:31,2.974699974,7.001899719,163.8588562,188.3487091,161.3818665,160.2580261,276.869873,138.0438843,148.9497681,327.9134827,0.996648483,0.00335151,0.001685758,0.000179283
2021-01-25,18:04:32,2.974600029,7.001699829,163.8578491,188.3423157,161.3836975,160.2583618,276.8690796,138.0266266,148.9665985,327.9134827,0.996648483,0.00335151,0.001685758,0.000179283
2021-01-25,18:04:33,2.974500084,7.001399994,163.8578491,188.3363037,161.3837585,160.2579803,276.8701477,138.0089874,148.9837494,327.9134827,0.996648483,0.00335151,0.001685758,0.000179195
2021-01-25,18:04:34,2.974600029,7.001100159,163.8578491,188.3294678,161.3834076,160.2583618,276.868927,137.9930725,148.9992371,327.9134827,0.996648483,0.00335151,0.001685758,0.000179195
2021-01-25,18:04:35,2.974699974,7.000900269,163.8578491,188.3235931,161.3826141,160.2585449,276.8685608,137.9761963,149.015686,327.9134827,0.996648483,0.00335151,0.001685758,0.000179195
2021-01-25,18:04:36,2.974600029,7.000499725,163.8578491,188.3171082,161.3840179,160.2587585,276.8679504,137.9605255,149.0308533,327.9134827,0.996648483,0.00335151,0.001685758,0.000179195
2021-01-25,18:04:37,2.974799919,7.000299835,163.8578491,188.3118744,161.3842163,160.2584229,276.8688354,137.9443054,149.0467224,327.9134827,0.996549225,0.00345075,0.001685758,0.000179195
2021-01-25,18:04:38,2.974600029,7.000099945,163.8588715,188.3055725,161.3840027,160.2580261,276.8700256,137.9290009,149.061615,327.9134827,0.996549225,0.00345075,0.001685758,0.000179195
2021-01-25,18:04:39,2.974699974,6.99980011,163.8577881,188.297699,161.3841248,160.2582703,276.8693237,137.9125977,149.0776215,327.9134827,0.996549225,0.00345075,0.001685758,0.000179195
2021-01-25,18:04:40,2.974699974,6.999500275,163.8577881,188.2908325,161.3849792,160.2584839,276.8687134,137.8965302,149.0931854,327.9134827,0.996656418,0.00334358,0.001685758,0.000179195
2021-01-25,18:04:41,2.974799919,6.999199677,163.8577881,188.2851715,161.3853149,160.2580261,276.8698425,137.8813324,149.1079865,327.9134827,0.996656418,0.00334358,0.001685758,0.000179195
2021-01-25,18:04:42,2.974699974,6.998899841,163.8577881,188.2779083,161.384964,160.2576752,276.8707581,137.8661804,149.1226959,327.9134827,0.996656418,0.00334358,0.001685758,0.000179195
2021-01-25,18:04:43,2.974600029,6.998600006,163.8577881,188.2723694,161.3855591,160.2589264,276.8675232,137.8509216,149.1376495,327.9134827,0.996656418,0.00334358,0.001685758,0.000179195
2021-01-25,18:04:44,2.974799919,6.998300171,163.8577881,188.2653809,161.3858795,160.2587128,276.868103,137.8349304,149.1531372,327.7645874,0.996656418,0.00334358,0.001685758,0.000179195
2021-01-25,18:04:45,2.974600029,6.998100281,163.8577881,188.2597046,161.3867645,160.2580872,276.869751,137.820755,149.167038,327.7645874,0.996549225,0.00345075,0.001685758,0.000179195
2021-01-25,18:04:46,2.974799919,6.997799683,163.8577881,188.2531281,161.3856201,160.2583618,276.8690186,137.8055267,149.1818848,327.7645874,0.996549225,0.00345075,0.001685758,0.000179134
2021-01-25,18:04:47,2.974500084,6.997499847,163.8577881,188.2479401,161.3862305,160.2584229,276.8688049,137.7904053,149.196579,327.7645874,0.996561203,0.00343883,0.001685758,0.000179134
2021-01-25,18:04:48,2.974900055,6.997899628,163.8577881,188.2401886,161.3873901,160.2579346,276.8702087,137.7759705,149.2107239,327.7645874,0.996561203,0.00343883,0.001685758,0.000179134
2021-01-25,18:04:49,2.974799919,6.99940033,163.8577881,188.2350159,161.3864441,160.2580261,276.869812,137.7615814,149.2246246,327.7645874,0.996561203,0.00343883,0.001631909,0.000179134
2021-01-25,18:04:50,2.974699974,7.00059967,163.8577881,188.2288055,161.3861084,160.2580261,276.869873,137.7479248,149.2380066,327.7645874,0.996561203,0.00343883,0.001631909,0.000179134
2021-01-25,18:04:51,2.974799919,7.001499939,163.8577881,188.2232513,161.3870697,160.2582092,276.8694458,137.7338867,149.2516937,327.7645874,0.996561203,0.00343883,0.001631909,0.000179134
2021-01-25,18:04:52,2.974600029,7.002200317,163.8577881,188.2176514,161.3869019,160.2577972,276.8705139,137.7197876,149.2654877,327.7645874,0.996561203,0.00343883,0.001631909,0.000179134
2021-01-25,18:04:53,2.974799919,7.002999878,163.8577881,188.2100067,161.3874512,160.2581482,276.8695679,137.7057343,149.2792053,327.7645874,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:04:54,2.974600029,7.003600311,163.8587952,188.2048492,161.3866882,160.2582703,276.8693237,137.6914825,149.2931061,327.7645874,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:04:55,2.974699974,7.004199982,163.8587952,188.1989136,161.3881836,160.2583618,276.868988,137.6772003,149.3070526,327.7645874,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:04:56,2.974600029,7.004799652,163.8577881,188.1918488,161.3887177,160.2579803,276.8701477,137.6643677,149.3196564,327.7645874,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:04:57,2.974900055,7.00530014,163.8588715,188.1875305,161.388504,160.2584839,276.8687134,137.6503448,149.3333282,327.7645874,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:04:58,2.974699974,7.005799866,163.8588715,188.1810303,161.3888702,160.2583618,276.8692017,137.6361694,149.3470764,327.7645874,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:04:59,2.974799919,7.006300354,163.8588715,188.1749878,161.3886108,160.2578735,276.8704224,137.6236572,149.3593903,327.5775452,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:00,2.974900055,7.006800079,163.8588715,188.167923,161.3883057,160.2582703,276.8692932,137.6109772,149.3717041,327.5775452,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:01,2.975099945,7.00719986,163.8588715,188.1620026,161.3893433,160.258606,276.8683472,137.5977173,149.3846893,327.5775452,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:02,2.974900055,7.007700348,163.8588715,188.1575012,161.3889618,160.2582092,276.8693848,137.583725,149.3983612,327.5775452,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:03,2.975099945,7.008100128,163.8588715,188.1516266,161.3898163,160.2582703,276.8696289,137.5722046,149.4096222,327.5775452,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:04,2.975,7.008499908,163.8588715,188.1452789,161.3887634,160.2580261,276.8699951,137.5592957,149.422226,327.5775452,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:05,2.974900055,7.008799744,163.8588715,188.1394958,161.3898468,160.2584839,276.8687134,137.5457916,149.4354858,327.5775452,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:06,2.974799919,7.009200287,163.8588715,188.1333618,161.3905487,160.259201,276.8666382,137.5327301,149.4482574,327.5775452,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:07,2.975,7.009600067,163.8588715,188.1287079,161.3909607,160.2588196,276.8677673,137.5213928,149.4593658,327.5775452,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:08,2.974900055,7.009899902,163.8588715,188.1221924,161.3899689,160.2591553,276.8668518,137.5092468,149.4711914,327.5775452,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:09,2.975200081,7.010199738,163.8588715,188.1165161,161.3906403,160.2587585,276.8679199,137.4963074,149.483902,327.4675598,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:10,2.975,7.010500336,163.8588715,188.1111908,161.3904877,160.2594299,276.8661499,137.4846954,149.4952698,327.4675598,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:11,2.975200081,7.010900116,163.8588715,188.105896,161.3909302,160.2590485,276.8672791,137.4727631,149.5068665,327.4675598,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:12,2.975,7.011100006,163.8588715,188.0999451,161.3911896,160.2587585,276.8680115,137.4600983,149.5192413,327.4675598,0.996640472,0.00335943,0.001631909,0.000179134
2021-01-25,18:05:13,2.975099945,7.011399841,163.8588715,188.0942688,161.3913727,160.2590942,276.8670654,137.4488678,149.5302582,327.4675598,0.996640472,0.00335943,0.001663904,0.000179134
2021-01-25,18:05:14,2.975200081,7.011699677,163.8588715,188.0884399,161.3909912,160.2588654,276.8675842,137.4363708,149.5424957,327.4675598,0.996640472,0.00335943,0.001663904,0.000179134
2021-01-25,18:05:15,2.975099945,7.01190033,163.8588715,188.0829315,161.3914642,160.2594299,276.8662109,137.4251404,149.5535278,327.4675598,0.996640472,0.00335943,0.001663904,0.000179134
2021-01-25,18:05:16,2.975300026,7.012200165,163.8588715,188.0773621,161.3910675,160.2596436,276.865448,137.413147,149.5652771,327.4675598,0.996640472,0.00335943,0.001663904,0.000179134
2021-01-25,18:05:17,2.975399971,7.012400055,163.8578491,188.0719147,161.3917999,160.259491,276.8660889,137.4011841,149.5769653,327.4675598,0.996640472,0.00335943,0.001663904,0.000179134
2021-01-25,18:05:18,2.975099945,7.012599945,163.8588562,188.0665436,161.3921356,160.2594299,276.8658142,137.3905334,149.5875092,327.4675598,0.996640472,0.00335943,0.001663904,0.000179134
2021-01-25,18:05:19,2.975399971,7.012799835,163.8588562,188.0605621,161.3922882,160.2599182,276.8646851,137.3789673,149.5987854,327.3360291,0.996640472,0.00335943,0.001663904,0.000179134
2021-01-25,18:05:20,2.975300026,7.012999725,163.8588562,188.0546417,161.3921356,160.2601471,276.8641663,137.3675079,149.6100464,327.3360291,0.996640472,0.00335943,0.001663904,0.000179134
2021-01-25,18:05:21,2.975499916,7.013200378,163.8588562,188.0504456,161.3923187,160.259964,276.8645935,137.3567047,149.620697,327.3360291,0.996612778,0.00338721,0.001663904,0.000179134
2021-01-25,18:05:22,2.975300026,7.013400269,163.8588562,188.0436401,161.3921509,160.2598724,276.8647766,137.3459625,149.6311798,327.3360291,0.996612778,0.00338721,0.001646333,0.000179134
2021-01-25,18:05:23,2.975600052,7.013600159,163.8588562,188.0388184,161.3923187,160.2597046,276.8653564,137.3336029,149.6432953,327.3360291,0.996612778,0.00338721,0.001646333,0.000179134
2021-01-25,18:05:24,2.975300026,7.013800049,163.8588562,188.0334015,161.3930359,160.2602692,276.8637085,137.3230286,149.6536102,327.3360291,0.996612778,0.00338721,0.001646333,0.000179134
2021-01-25,18:05:25,2.975499916,7.013800049,163.8588562,188.0283661,161.3925629,160.2598114,276.8650208,137.3124542,149.664032,327.3360291,0.996612778,0.00338721,0.001646333,0.000179134
2021-01-25,18:05:26,2.975600052,7.013899994,163.8588562,188.0231171,161.3916779,160.2605896,276.8630066,137.3018188,149.6744232,327.3360291,0.996612778,0.00338721,0.001646333,0.0001792
2021-01-25,18:05:27,2.975399971,7.014099884,163.8588562,188.0175629,161.3936768,160.2605286,276.8628235,137.291626,149.6844025,327.3360291,0.996612778,0.00338721,0.001646333,0.0001792
2021-01-25,18:05:28,2.975699997,7.014199829,163.8588562,188.0117798,161.392807,160.2606964,276.8630981,137.2809906,149.6948395,327.3360291,0.996612778,0.00338721,0.001646333,0.000179478
2021-01-25,18:05:29,2.975600052,7.014299774,163.8588562,188.0064697,161.3924713,160.2609253,276.861969,137.2700958,149.7055664,327.3360291,0.996612778,0.00338721,0.001646333,0.000179478
2021-01-25,18:05:30,2.975600052,7.014399719,163.8588562,188.0004883,161.3934631,160.2603607,276.8635559,137.2594604,149.7160187,327.3360291,0.996688232,0.00331187,0.001646333,0.000179478
2021-01-25,18:05:31,2.975799942,7.014600372,163.8588562,187.9953156,161.3933105,160.2609253,276.8618774,137.2489929,149.7262878,327.3360291,0.996688232,0.00331187,0.001646333,0.000179478
2021-01-25,18:05:32,2.976000023,7.014499664,163.8588562,187.990036,161.394104,160.2614288,276.8606262,137.2393646,149.7357788,327.3360291,0.996688232,0.00331187,0.001646333,0.000179478
2021-01-25,18:05:33,2.975799942,7.014700317,163.8588562,187.9856873,161.3925476,160.260849,276.8621216,137.2290802,149.7458496,327.3360291,0.996688232,0.00331187,0.001646333,0.000179478
2021-01-25,18:05:34,2.976099968,7.014700317,163.8588562,187.9799194,161.3939514,160.2613068,276.8608704,137.219101,149.7556763,327.191803,0.996664429,0.00333565,0.00162815,0.000179478
2021-01-25,18:05:35,2.975699997,7.014800262,163.8588562,187.9744263,161.3940582,160.2606964,276.8625793,137.2084045,149.7662354,327.191803,0.996664429,0.00333565,0.00162815,0.000179478
2021-01-25,18:05:36,2.975900078,7.014900208,163.8588562,187.9688263,161.3939972,160.2611389,276.8614502,137.1986847,149.7756958,327.191803,0.996664429,0.00333565,0.00162815,0.000179478
2021-01-25,18:05:37,2.975699997,7.015000153,163.8588562,187.9640503,161.3943939,160.2617188,276.8599548,137.1885681,149.7856445,327.191803,0.996727905,0.00327211,0.00162815,0.000179478
2021-01-25,18:05:38,2.976099968,7.014900208,163.8588562,187.9581604,161.3945007,160.2612457,276.8611145,137.1790314,149.795105,327.191803,0.996727905,0.00327211,0.00162815,0.000179478
2021-01-25,18:05:39,2.976199913,7.015000153,163.8588562,187.9542236,161.3946533,160.2617188,276.8598633,137.1688995,149.8049316,327.191803,0.996727905,0.00327211,0.00162815,0.000179478
2021-01-25,18:05:40,2.976000023,7.015000153,163.8588562,187.9490356,161.3943481,160.2619781,276.8591919,137.1593475,149.8143311,327.191803,0.996727905,0.00327211,0.00162815,0.000179478
2021-01-25,18:05:41,2.976099968,7.015100098,163.8588562,187.9430389,161.3946381,160.2617188,276.8598633,137.1495667,149.8239441,327.191803,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:42,2.976000023,7.015000153,163.8588562,187.9379883,161.3959045,160.2617645,276.8596191,137.1407013,149.8327026,327.191803,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:43,2.976199913,7.015100098,163.8588562,187.9339294,161.3952026,160.262085,276.8587036,137.1313477,149.8419037,327.191803,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:44,2.976300049,7.015000153,163.8588562,187.9272003,161.3954926,160.2623138,276.8582458,137.1217957,149.8512878,327.0552673,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:45,2.976199913,7.015100098,163.8588562,187.9222717,161.394577,160.2624207,276.8580017,137.1122284,149.8606567,327.0552673,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:46,2.976300049,7.015100098,163.8588562,187.9172058,161.394165,160.2620392,276.8588562,137.1030731,149.8696899,327.0552673,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:47,2.976199913,7.015000153,163.8588562,187.9127655,161.3948517,160.2623749,276.8580627,137.0944366,149.8782349,327.0552673,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:48,2.976099968,7.015100098,163.8588562,187.9077759,161.3965149,160.2626648,276.8573303,137.0854034,149.8871002,327.0552673,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:49,2.976199913,7.015000153,163.8588562,187.9028625,161.3959351,160.2624207,276.8579407,137.0762177,149.8961792,327.0552673,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:50,2.976399994,7.015100098,163.8588562,187.8974457,161.3950806,160.2624817,276.8581543,137.0680084,149.9042664,327.0552673,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:51,2.976300049,7.015000153,163.8588562,187.8930054,161.3961029,160.263092,276.8560791,137.0592194,149.9128113,327.0552673,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:52,2.976199913,7.014900208,163.8588562,187.8885193,161.3972168,160.2627716,276.8570557,137.0498962,149.9220428,327.0552673,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:53,2.976399994,7.014900208,163.8588562,187.8834991,161.3954773,160.2627106,276.8572083,137.0411835,149.9306183,327.0552673,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:54,2.976199913,7.014800262,163.8588562,187.878067,161.3966827,160.2627716,276.8568726,137.0336456,149.9381104,326.9377441,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:55,2.976399994,7.014900208,163.8588562,187.8736572,161.3954773,160.262558,276.8575439,137.0237122,149.9477539,326.9377441,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:56,2.976199913,7.014800262,163.8588562,187.8685303,161.3960266,160.263092,276.8561401,137.0158386,149.9555511,326.9377441,0.996727905,0.00327211,0.001608481,0.000179478
2021-01-25,18:05:57,2.976499939,7.014700317,163.8588562,187.8637543,161.3956299,160.2633362,276.8554077,137.0082397,149.9630432,326.9377441,0.996727905,0.00327211,0.001608481,0.000179166
2021-01-25,18:05:58,2.976300049,7.014600372,163.8598633,187.8583984,161.3967896,160.263031,276.8563232,136.9997101,149.9713898,326.9377441,0.996727905,0.00327211,0.001608481,0.000179166
2021-01-25,18:05:59,2.976199913,7.014499664,163.8598633,187.8546906,161.3965912,160.2631989,276.8557434,136.9910889,149.9799194,326.9377441,0.996608887,0.00339114,0.001608481,0.000179166
2021-01-25,18:06:00,2.976099968,7.014499664,163.8587646,187.8496704,161.3969727,160.2634888,276.855011,136.9829254,149.9880066,326.9377441,0.996608887,0.00339114,0.001608481,0.000179166
2021-01-25,18:06:01,2.976300049,7.014399719,163.8587646,187.8455963,161.3954926,160.263092,276.8561707,136.9752197,149.9955139,326.9377441,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:02,2.976199913,7.014199829,163.8587646,187.8405457,161.3965607,160.2633362,276.8554382,136.9666138,150.0040741,326.9377441,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:03,2.976099968,7.014099884,163.8587646,187.8358917,161.3972626,160.2637024,276.8544006,136.958847,150.0117188,326.9377441,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:04,2.976199913,7.013899994,163.8587646,187.8304291,161.3969421,160.263855,276.8539734,136.9506531,150.0198212,326.9377441,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:05,2.976300049,7.013800049,163.859787,187.8268127,161.3962708,160.2639771,276.8536072,136.9437408,150.0266724,326.9377441,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:06,2.976499939,7.013700104,163.859787,187.822052,161.3966217,160.2636566,276.8545532,136.9359436,150.0343018,326.9377441,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:07,2.976199913,7.013600159,163.859787,187.8162384,161.3966522,160.263855,276.8538208,136.9280243,150.0421143,326.9377441,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:08,2.976399994,7.013400269,163.859787,187.812088,161.3967743,160.2640991,276.8543701,136.9203949,150.0496674,326.9377441,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:09,2.976199913,7.013300323,163.859787,187.8085938,161.3966217,160.2635345,276.8538208,136.9128723,150.0569916,326.9377441,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:10,2.976099968,7.013200378,163.859787,187.803772,161.3970642,160.264267,276.8529663,136.9049683,150.0648651,326.9377441,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:11,2.976399994,7.012999725,163.859787,187.7997284,161.3965149,160.2636566,276.8545532,136.8985291,150.0711517,326.9377441,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:12,2.976300049,7.01289978,163.859787,187.793045,161.3973083,160.263855,276.8539124,136.8912506,150.0783997,326.9377441,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:13,2.976300049,7.01269989,163.8587646,187.7905579,161.3974762,160.264267,276.8528442,136.8840637,150.0854187,326.9377441,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:14,2.976099968,7.012599945,163.8587646,187.7853088,161.39711,160.2644043,276.852356,136.8766632,150.0927582,326.8199768,0.996537399,0.00346261,0.001608481,0.000179166
2021-01-25,18:06:15,2.976399994,7.0125,163.8597717,187.7807007,161.3968506,160.2640991,276.853363,136.8697968,150.0994263,326.8199768,0.996537399,0.00346261,0.001621069,0.000179204
2021-01-25,18:06:16,2.976099968,7.012400055,163.8597717,187.776825,161.3970337,160.2643738,276.8525085,136.8622894,150.1069031,326.8199768,0.996537399,0.00346261,0.001621069,0.000179252
2021-01-25,18:06:17,2.976199913,7.012200165,163.8597717,187.7728577,161.3965302,160.263855,276.8538818,136.8549194,150.114151,326.8199768,0.996537399,0.00346261,0.001621069,0.000179252
2021-01-25,18:06:18,2.976099968,7.01210022,163.8597717,187.7685394,161.3968353,160.2642212,276.8530273,136.8478241,150.1211853,326.8199768,0.996537399,0.00346261,0.001621069,0.000179252
2021-01-25,18:06:19,2.976000023,7.01190033,163.8597717,187.7648315,161.3971863,160.264679,276.8516541,136.8413239,150.1276093,326.8199768,0.996537399,0.00346261,0.001621069,0.000179252
2021-01-25,18:06:20,2.976000023,7.011799622,163.8597717,187.7593994,161.3969879,160.2647247,276.851532,136.8342285,150.1346588,326.8199768,0.996537399,0.00346261,0.001621069,0.000179252
2021-01-25,18:06:21,2.976099968,7.011599731,163.8597717,187.7544708,161.3977966,160.2640228,276.8534851,136.8278046,150.1410065,326.8199768,0.996537399,0.00346261,0.001621069,0.000179252
2021-01-25,18:06:22,2.975900078,7.011499786,163.8597717,187.7510834,161.3983917,160.2644043,276.8523865,136.8206787,150.147934,326.8199768,0.996537399,0.00346261,0.001621069,0.000179252
2021-01-25,18:06:23,2.976099968,7.011499786,163.8597717,187.7465973,161.3981628,160.2646179,276.8518372,136.8146973,150.1539001,326.8199768,0.996537399,0.00346261,0.001621069,0.000179252
2021-01-25,18:06:24,2.976000023,7.011299896,163.8607788,187.7419434,161.3970947,160.2648621,276.8512878,136.8081665,150.1603088,326.8199768,0.996537399,0.00346261,0.001621069,0.000179252
2021-01-25,18:06:25,2.975900078,7.011100006,163.8596649,187.7373199,161.3980255,160.2645264,276.8521729,136.8012543,150.1671906,326.8199768,0.996640472,0.00335943,0.001640913,0.000179252
2021-01-25,18:06:26,2.975799942,7.011000061,163.8596649,187.7338104,161.397644,160.2646179,276.8519592,136.7958221,150.1725006,326.8199768,0.996640472,0.00335943,0.001640913,0.000179252
2021-01-25,18:06:27,2.975900078,7.010900116,163.8596649,187.7292328,161.3984833,160.2644653,276.8522339,136.7894745,150.1788025,326.8199768,0.996640472,0.00335943,0.001640913,0.000179252
2021-01-25,18:06:28,2.975699997,7.010800171,163.8596649,187.7248077,161.3961945,160.2649841,276.8509521,136.7825317,150.1856384,326.8199768,0.996636734,0.00336337,0.001640913,0.000179252
2021-01-25,18:06:29,2.975799942,7.010600281,163.8596649,187.7213135,161.3973236,160.2647247,276.8513794,136.7761383,150.1920166,326.8199768,0.996636734,0.00336337,0.001640913,0.000179252
2021-01-25,18:06:30,2.975499916,7.010500336,163.8596649,187.7165375,161.3968811,160.2650299,276.850769,136.7702789,150.1977997,326.8199768,0.996636734,0.00336337,0.001640913,0.000179252
2021-01-25,18:06:31,2.975600052,7.010399628,163.8596649,187.7128448,161.3974609,160.2653046,276.8499756,136.7645264,150.2034912,326.8199768,0.996636734,0.00336337,0.001640913,0.000179252
2021-01-25,18:06:32,2.975699997,7.010299683,163.8596649,187.7094727,161.3981171,160.2646179,276.8518677,136.7584076,150.2094727,326.8199768,0.996636734,0.00336337,0.001654375,0.000179252
2021-01-25,18:06:33,2.975600052,7.010099792,163.8596649,187.7049866,161.3975677,160.2653046,276.8499756,136.7516632,150.2161255,326.8199768,0.996636734,0.00336337,0.001654375,0.000179252
2021-01-25,18:06:34,2.975699997,7.009999847,163.8606873,187.7005005,161.3986969,160.2647247,276.8514404,136.7459106,150.2219086,326.6387939,0.996664429,0.00333565,0.001654375,0.000179252
2021-01-25,18:06:35,2.975499916,7.009899902,163.8596344,187.6972809,161.3982239,160.2646179,276.8519287,136.7397461,150.227951,326.6387939,0.996664429,0.00333565,0.001654375,0.000179252
2021-01-25,18:06:36,2.975699997,7.009700012,163.8596344,187.6929321,161.397644,160.2653656,276.8499451,136.7345581,150.2331238,326.6387939,0.996664429,0.00333565,0.001654375,0.000179252
2021-01-25,18:06:37,2.975499916,7.009600067,163.8606415,187.6889801,161.3983154,160.2652588,276.8497009,136.7281494,150.2393646,326.6387939,0.996664429,0.00333565,0.001654375,0.000179252
2021-01-25,18:06:38,2.975600052,7.009500122,163.8606415,187.6847076,161.3972626,160.2649231,276.8510742,136.7224579,150.2450256,326.6387939,0.996664429,0.00333565,0.001654375,0.000179252
2021-01-25,18:06:39,2.975399971,7.009300232,163.8606415,187.6813812,161.3980103,160.2650299,276.850708,136.7163696,150.2509918,326.6387939,0.996664429,0.00333565,0.001654375,0.000179252
2021-01-25,18:06:40,2.975499916,7.009100342,163.8596344,187.6757202,161.397522,160.2651978,276.8503113,136.7115173,150.2558441,326.6387939,0.996664429,0.00333565,0.001654375,0.000179252
2021-01-25,18:06:41,2.975699997,7.008999634,163.8596344,187.6727448,161.3987427,160.2649231,276.8511353,136.7061768,150.2611084,326.6387939,0.996664429,0.00333565,0.001654375,0.000179252
2021-01-25,18:06:42,2.975399971,7.008899689,163.8606567,187.6689301,161.398819,160.2655182,276.8493652,136.7004395,150.2667542,326.6387939,0.996664429,0.00333565,0.001654375,0.000179162
2021-01-25,18:06:43,2.975600052,7.008699799,163.8595428,187.6643677,161.3974762,160.2650299,276.850769,136.6945801,150.2726135,326.6387939,0.996664429,0.00333565,0.001654375,0.000179162
2021-01-25,18:06:44,2.975300026,7.008599854,163.8595428,187.6603088,161.3971558,160.265625,276.8491821,136.6889191,150.2781525,326.6387939,0.996664429,0.00333565,0.001654375,0.000179162
2021-01-25,18:06:45,2.975099945,7.008399963,163.8595428,187.6572113,161.3984222,160.2654114,276.849884,136.684082,150.2829742,326.6387939,0.996664429,0.00333565,0.001654375,0.000179162
2021-01-25,18:06:46,2.975,7.008100128,163.8595428,187.6524506,161.3979797,160.2650909,276.8505859,136.6785583,150.2884064,326.6387939,0.996664429,0.00333565,0.001654375,0.000179163
2021-01-25,18:06:47,2.975200081,7.008100128,163.8595428,187.6500397,161.3975983,160.2652588,276.8502197,136.6737366,150.2932739,326.6387939,0.996664429,0.00333565,0.001654375,0.000179163
2021-01-25,18:06:48,2.975,7.007900238,163.8595428,187.6461334,161.3974762,160.2659149,276.8483887,136.6682434,150.2986755,326.6387939,0.996664429,0.00333565,0.001654375,0.000179165
2021-01-25,18:06:49,2.975200081,7.007800293,163.8595428,187.6412811,161.3972015,160.2653046,276.8500366,136.6629944,150.3038635,326.6387939,0.996664429,0.00333565,0.001654375,0.000179165
2021-01-25,18:06:50,2.975,7.00759964,163.8605652,187.63797,161.397934,160.2657013,276.848938,136.6578827,150.3089142,326.6387939,0.996664429,0.00333565,0.001654375,0.000179165
2021-01-25,18:06:51,2.974900055,7.00739975,163.8595123,187.6341858,161.3989716,160.2658539,276.8485107,136.6528168,150.3139648,326.6387939,0.996664429,0.00333565,0.001654375,0.000179165
2021-01-25,18:06:52,2.975200081,7.007299805,163.8605194,187.6309357,161.3983002,160.2657013,276.8488159,136.6474762,150.3191833,326.6387939,0.996664429,0.00333565,0.001654375,0.000179165
2021-01-25,18:06:53,2.974799919,7.007099915,163.8605194,187.6270905,161.3980408,160.2657623,276.848938,136.6419678,150.3247223,326.6387939,0.996664429,0.00333565,0.001654375,0.000179165
2021-01-25,18:06:54,2.974900055,7.006999969,163.8605194,187.622879,161.397171,160.265625,276.8487244,136.6371918,150.3293762,326.6387939,0.996620789,0.00337922,0.001654375,0.000179248
2021-01-25,18:06:55,2.974600029,7.006800079,163.8605194,187.6195526,161.398407,160.2653656,276.8497314,136.6327972,150.333725,326.6387939,0.996620789,0.00337922,0.001654375,0.000179248
2021-01-25,18:06:56,2.974699974,7.006600189,163.8605194,187.6158447,161.3982391,160.2659149,276.8482971,136.6278687,150.338623,326.6387939,0.996620789,0.00337922,0.001654375,0.000179248
2021-01-25,18:06:57,2.974399948,7.006500244,163.8605194,187.6114349,161.3976593,160.2657013,276.848999,136.6231232,150.343338,326.6387939,0.99662468,0.00337529,0.001654375,0.000179248
2021-01-25,18:06:58,2.974600029,7.006300354,163.859436,187.6087036,161.3969421,160.2658539,276.8484802,136.6181946,150.3481445,326.6387939,0.99662468,0.00337529,0.001654375,0.000179248
2021-01-25,18:06:59,2.974699974,7.006099701,163.8605499,187.6048431,161.397934,160.2659149,276.8482971,136.6133728,150.3529358,326.6387939,0.99662468,0.00337529,0.001654375,0.000179248
2021-01-25,18:07:00,2.974399948,7.005899811,163.8615723,187.6018982,161.3983002,160.2657623,276.8487854,136.6082764,150.3580475,326.6387939,0.99662468,0.00337529,0.001647382,0.000179329
2021-01-25,18:07:01,2.974500084,7.005699921,163.8604889,187.597702,161.3981171,160.2664948,276.8468018,136.604187,150.3621063,326.6387939,0.99662468,0.00337529,0.001647382,0.000179329
2021-01-25,18:07:02,2.974200058,7.005599976,163.8604889,187.5938263,161.3977051,160.2655182,276.8493652,136.5994568,150.3667755,326.6387939,0.99662468,0.00337529,0.001647382,0.000179329
2021-01-25,18:07:03,2.974099922,7.005400085,163.8604889,187.5902557,161.3982239,160.2653656,276.849762,136.5945129,150.3716736,326.6387939,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:04,2.974300003,7.005200195,163.8594055,187.5872498,161.3988495,160.266098,276.8477783,136.5901031,150.3759613,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:05,2.973999977,7.005000305,163.8604279,187.5830231,161.398056,160.2659149,276.8483887,136.586319,150.379715,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:06,2.973900032,7.00490036,163.8604279,187.5800476,161.3988495,160.2655792,276.8493042,136.5813293,150.3847046,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:07,2.974099922,7.004699707,163.8604279,187.5757751,161.3984833,160.2665405,276.8466492,136.5774384,150.3885498,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:08,2.973999977,7.004499817,163.8604279,187.5735626,161.3973694,160.2657928,276.8485718,136.5727844,150.3931427,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:09,2.974200058,7.004299927,163.8604279,187.5699615,161.3972015,160.2661591,276.8476257,136.5681915,150.3976746,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:10,2.973800087,7.004199982,163.8604279,187.566452,161.3988342,160.2659149,276.8482971,136.5648499,150.4009857,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:11,2.973999977,7.003900146,163.8604279,187.5631256,161.3979797,160.2661591,276.8476868,136.5597534,150.4060211,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:12,2.973600006,7.003700256,163.8604279,187.560379,161.3971863,160.266098,276.8475037,136.5559235,150.4098358,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:13,2.973399925,7.003600311,163.8604279,187.556015,161.3978882,160.2664185,276.8470459,136.551178,150.414505,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:14,2.973699951,7.003399658,163.8604279,187.5534058,161.3982239,160.2663116,276.847229,136.5472412,150.4184113,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:15,2.973399925,7.003199768,163.8604279,187.5493927,161.3969116,160.2664185,276.8469543,136.5441742,150.4214783,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:16,2.973600006,7.002999878,163.8604279,187.5453033,161.3985443,160.265976,276.8481445,136.5397644,150.4258423,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:17,2.97329998,7.002799988,163.8604279,187.5426941,161.3977814,160.2663574,276.8470764,136.5355835,150.4299774,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:18,2.973200035,7.002600098,163.8604279,187.5411377,161.397522,160.266098,276.8479919,136.5318146,150.4336548,326.4804382,0.99662468,0.00337529,0.001647382,0.000179231
2021-01-25,18:07:19,2.973500061,7.002400208,163.8604279,187.536499,161.3970642,160.2661896,276.8475037,136.52742,150.4380646,326.4804382,0.99662468,0.00337529,0.001656473,0.000179168
2021-01-25,18:07:20,2.97310009,7.002200317,163.8604279,187.5331726,161.3982544,160.2663574,276.8471069,136.523941,150.4415741,326.4804382,0.99662468,0.00337529,0.001648256,0.000179168
2021-01-25,18:07:21,2.972999954,7.002100372,163.8604279,187.5300903,161.3985138,160.2664185,276.8469849,136.5201721,150.4453278,326.4804382,0.99662468,0.00337529,0.001681213,0.000179274
2021-01-25,18:07:22,2.972800064,7.001899719,163.8604279,187.5281372,161.3979187,160.2661896,276.8475342,136.5167542,150.4487,326.4804382,0.99662468,0.00337529,0.001681213,0.000179274
2021-01-25,18:07:23,2.972900009,7.001699829,163.861496,187.5232697,161.3983765,160.2657928,276.8486023,136.5127563,150.452652,326.4804382,0.99662468,0.00337529,0.001681213,0.000179274
2021-01-25,18:07:24,2.972800064,7.001499939,163.8604736,187.5204926,161.3987427,160.2660217,276.8480225,136.5091705,150.456131,326.4804382,0.996672287,0.00332772,0.001636193,0.000179274
2021-01-25,18:07:25,2.972999954,7.001300049,163.8604736,187.5192261,161.3977203,160.2667542,276.8460388,136.5053406,150.460022,326.4804382,0.996688232,0.00331187,0.001636193,0.000179274
2021-01-25,18:07:26,2.972800064,7.001200104,163.8604736,187.5152435,161.3979187,160.2663116,276.84729,136.5015106,150.4637604,326.4804382,0.996688232,0.00331187,0.001636193,0.000179274
