date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,18:07:27,2.972599983,7.001100159,163.8594055,187.5117798,161.3977051,160.2661591,276.8477478,136.4977417,150.4674835,326.4804382,0.996688232,0.00331187,0.001636193,0.000179274
2021-01-25,18:07:28,2.972400093,7.000900269,163.8594055,187.5095673,161.3985748,160.2664948,276.8468323,136.4942474,150.4710083,326.4804382,0.996688232,0.00331187,0.001667576,0.000179166
2021-01-25,18:07:29,2.972599983,7.000700378,163.8604279,187.505188,161.3980865,160.2664948,276.8468933,136.4910889,150.4740906,326.4804382,0.996688232,0.00331187,0.001667576,0.000179166
2021-01-25,18:07:30,2.972400093,7.000499725,163.8604279,187.5021362,161.3995056,160.2661896,276.8475342,136.4875946,150.4776459,326.4804382,0.996688232,0.00331187,0.001667576,0.000179166
2021-01-25,18:07:31,2.972299957,7.000299835,163.8614349,187.5000305,161.3971252,160.2664948,276.8468933,136.4836731,150.4815063,326.4804382,0.996688232,0.00331187,0.001667576,0.000179166
2021-01-25,18:07:32,2.972100067,7.00019989,163.8603973,187.4961548,161.3978729,160.2659149,276.8483887,136.4809265,150.4842377,326.4804382,0.996688232,0.00331187,0.001667576,0.000179166
2021-01-25,18:07:33,2.971999931,7.000099945,163.8603973,187.4942169,161.3992767,160.2666473,276.8463745,136.477356,150.4877472,326.4804382,0.996688232,0.00331187,0.001667576,0.000179166
2021-01-25,18:07:34,2.972100067,6.999900055,163.8603973,187.491333,161.3975677,160.266922,276.84552,136.47435,150.4907379,326.4804382,0.996688232,0.00331187,0.001667576,0.000179279
2021-01-25,18:07:35,2.971699905,6.999700165,163.8614655,187.487854,161.3979034,160.265976,276.8481445,136.4703674,150.4947052,326.4804382,0.99662468,0.00337529,0.001667576,0.000179279
2021-01-25,18:07:36,2.971800041,6.99960022,163.8614655,187.4854431,161.3980713,160.2661591,276.8477173,136.4668579,150.4981537,326.4804382,0.99662468,0.00337529,0.001667576,0.000179279
2021-01-25,18:07:37,2.97159996,6.99940033,163.8614655,187.4816742,161.3974304,160.2663574,276.8470764,136.4637756,150.5012512,326.4804382,0.99662468,0.00337529,0.001667576,0.000179279
2021-01-25,18:07:38,2.971500015,6.999199677,163.8604584,187.4803162,161.3975983,160.2662506,276.8473816,136.4601898,150.5048523,326.4804382,0.996644516,0.0033555,0.001667576,0.00017928
2021-01-25,18:07:39,2.97159996,6.998999786,163.8614655,187.4764557,161.3984222,160.2664185,276.8470459,136.4575806,150.5073395,326.3648376,0.996644516,0.0033555,0.001667576,0.00017928
2021-01-25,18:07:40,2.971500015,6.998899841,163.8614655,187.4736633,161.39888,160.2665405,276.8465881,136.4540253,150.51091,326.3648376,0.996644516,0.0033555,0.001667576,0.00017928
2021-01-25,18:07:41,2.971299934,6.998699951,163.8614655,187.4713745,161.3980408,160.266922,276.8455505,136.4518738,150.5130768,326.3648376,0.996644516,0.0033555,0.001667576,0.00017928
2021-01-25,18:07:42,2.97140007,6.998600006,163.8614655,187.4683228,161.397583,160.2663116,276.8473206,136.4475403,150.517334,326.3648376,0.996644516,0.0033555,0.001667576,0.00017928
2021-01-25,18:07:43,2.971199989,6.998400116,163.8614655,187.4652252,161.3979645,160.2665405,276.8466492,136.4447021,150.5200806,326.3648376,0.996644516,0.0033555,0.001653414,0.000179168
2021-01-25,18:07:44,2.970999908,6.998300171,163.8614655,187.4626617,161.3975677,160.2661591,276.8477173,136.4417877,150.5230713,326.3648376,0.99666832,0.00333166,0.001653414,0.000179168
2021-01-25,18:07:45,2.971199989,6.998100281,163.8624725,187.4584961,161.3973083,160.2663116,276.8473206,136.4386902,150.526123,326.3648376,0.99666832,0.00333166,0.001653414,0.000179168
2021-01-25,18:07:46,2.970999908,6.997899628,163.8614044,187.4563904,161.3980255,160.2664948,276.8468933,136.4359589,150.5287476,326.3648376,0.99666832,0.00333166,0.001653414,0.000179089
2021-01-25,18:07:47,2.971100044,6.997799683,163.8614044,187.4538116,161.3983765,160.2668152,276.8459778,136.4327698,150.5318909,326.3648376,0.99666832,0.00333166,0.001653414,0.000179089
2021-01-25,18:07:48,2.970800018,6.997599792,163.8614044,187.4513702,161.3967285,160.2661591,276.8476563,136.4297028,150.5349884,326.3648376,0.99666832,0.00333166,0.001640913,0.000179089
2021-01-25,18:07:49,2.970899963,6.997399902,163.8614044,187.4494171,161.3969574,160.2659149,276.8483887,136.4271393,150.5375824,326.3648376,0.99666832,0.00333166,0.001640913,0.000179089
2021-01-25,18:07:50,2.970700073,6.997200012,163.8614044,187.4459686,161.3975983,160.2664948,276.8468323,136.4242096,150.5404358,326.3648376,0.996676178,0.00332379,0.001640913,0.000179202
2021-01-25,18:07:51,2.970599937,6.997000122,163.8614044,187.4442139,161.3965302,160.2661896,276.8475647,136.4212189,150.5433807,326.3648376,0.996640472,0.00335943,0.001640913,0.000179202
2021-01-25,18:07:52,2.970700073,6.996900177,163.8603516,187.4405823,161.3971252,160.2664948,276.8467102,136.4182739,150.5462494,326.3648376,0.996640472,0.00335943,0.001640913,0.000179202
2021-01-25,18:07:53,2.970499992,6.996700287,163.8603516,187.4389496,161.3973236,160.2668762,276.8456116,136.4154663,150.5491028,326.3648376,0.996664429,0.00333565,0.001632958,0.000179202
2021-01-25,18:07:54,2.970700073,6.996499634,163.8613586,187.4360809,161.3967743,160.2664948,276.8467102,136.4127808,150.5518036,326.3648376,0.996664429,0.00333565,0.001632958,0.000179202
2021-01-25,18:07:55,2.970299911,6.996399689,163.8613586,187.4339905,161.3978424,160.2670288,276.8453064,136.4093933,150.55513,326.3648376,0.996664429,0.00333565,0.001632958,0.000179202
2021-01-25,18:07:56,2.970400047,6.996199799,163.8613586,187.4302979,161.3966522,160.2668152,276.8458557,136.4074707,150.5570068,326.3648376,0.996664429,0.00333565,0.001632958,0.000179202
2021-01-25,18:07:57,2.970000076,6.996099854,163.8613586,187.4287872,161.397995,160.2664948,276.8468323,136.4048004,150.5596924,326.3648376,0.996664429,0.00333565,0.001632958,0.000179202
2021-01-25,18:07:58,2.970199966,6.995899963,163.8613586,187.4260406,161.3966827,160.266098,276.8477783,136.4014893,150.5629883,326.3648376,0.996664429,0.00333565,0.001632958,0.000179202
2021-01-25,18:07:59,2.970000076,6.995800018,163.8613586,187.4231415,161.3964996,160.2664185,276.8470459,136.39888,150.5655975,326.3648376,0.996664429,0.00333565,0.001632958,0.000179202
2021-01-25,18:08:00,2.970100021,6.995600128,163.8613586,187.4207611,161.3962402,160.2666473,276.846405,136.3959961,150.5684357,326.3648376,0.996664429,0.00333565,0.001632958,0.00017909
2021-01-25,18:08:01,2.970000076,6.995400238,163.8613586,187.4177399,161.3968048,160.2664185,276.8470154,136.3940735,150.5704041,326.3648376,0.996664429,0.00333565,0.001632958,0.00017909
2021-01-25,18:08:02,2.969799995,6.998600006,163.8613586,187.4163971,161.3964233,160.2662506,276.8473511,136.3908844,150.5734863,326.3648376,0.996664429,0.00333565,0.001632958,0.00017909
2021-01-25,18:08:03,2.969599915,7.007099915,163.8613586,187.4133453,161.3974762,160.266098,276.8477783,136.3880615,150.5763245,326.3648376,0.996664429,0.00333565,0.001632958,0.00017909
2021-01-25,18:08:04,2.969799995,7.013500214,163.8613586,187.412796,161.3968048,160.2667542,276.8460999,136.3860626,150.5782471,326.3648376,0.996664429,0.00333565,0.001632958,0.00017909
2021-01-25,18:08:05,2.96989994,7.017500305,163.8613586,187.4088745,161.3965607,160.2662506,276.8473816,136.3826447,150.5816956,326.3648376,0.996664429,0.00333565,0.001632958,0.00017909
2021-01-25,18:08:06,2.970000076,7.016699982,163.8623962,187.4069824,161.3968506,160.2668152,276.8459778,136.3799286,150.5843658,326.3648376,0.996664429,0.00333565,0.001632958,0.00017909
2021-01-25,18:08:07,2.96970005,7.010500336,163.8623962,187.4041443,161.3961945,160.2666931,276.8461609,136.3779297,150.5864258,326.3648376,0.996664429,0.00333565,0.001632958,0.00017909
2021-01-25,18:08:08,2.96989994,7.005699921,163.8613586,187.4021149,161.3965607,160.266922,276.8454895,136.375824,150.5884705,326.3648376,0.996664429,0.00333565,0.001632958,0.00017909
2021-01-25,18:08:09,2.970000076,7.002300262,163.8613586,187.4008789,161.3968506,160.2668152,276.8459473,136.3725128,150.5917816,326.3648376,0.996664429,0.00333565,0.001632958,0.00017909
2021-01-25,18:08:10,2.969599915,6.99940033,163.8613586,187.3963013,161.3960419,160.2670746,276.8450928,136.3700256,150.5942383,326.3648376,0.996664429,0.00333565,0.001632958,0.00017909
2021-01-25,18:08:11,2.96989994,6.996900177,163.8613586,187.3950043,161.3964691,160.2674103,276.8442688,136.3675079,150.5967407,326.3648376,0.996664429,0.00333565,0.001679115,0.00017909
2021-01-25,18:08:12,2.969499969,6.996399689,163.8613586,187.3938141,161.3973846,160.266922,276.8455505,136.3643494,150.5998383,326.3648376,0.996664429,0.00333565,0.001679115,0.00017909
2021-01-25,18:08:13,2.969599915,6.995800018,163.8613586,187.3897095,161.3967133,160.267746,276.8433533,136.3624268,150.6017609,326.3648376,0.996553268,0.00344675,0.001679115,0.00017909
2021-01-25,18:08:14,2.969499969,6.995200348,163.8613586,187.3885193,161.39711,160.2670288,276.8452759,136.3601837,150.6040039,326.3648376,0.996553268,0.00344675,0.001679115,0.00017909
2021-01-25,18:08:15,2.969300079,6.994599915,163.8613586,187.3870544,161.3965302,160.2675323,276.8438416,136.3577576,150.6064148,326.3648376,0.996553268,0.00344675,0.001679115,0.00017909
2021-01-25,18:08:16,2.969199944,6.994000244,163.8623962,187.3834839,161.3962402,160.2679138,276.8427429,136.3547821,150.6094055,326.3648376,0.996553268,0.00344675,0.001679115,0.000179168
2021-01-25,18:08:17,2.969000053,6.993399811,163.8613892,187.3823242,161.3961029,160.2674713,276.8440857,136.3521881,150.6119537,326.3648376,0.996553268,0.00344675,0.001679115,0.000179168
2021-01-25,18:08:18,2.969099998,6.993000031,163.8613892,187.3798828,161.3959503,160.2671967,276.8448181,136.3501892,150.6138916,326.3648376,0.996553268,0.00344675,0.001679115,0.000179115
2021-01-25,18:08:19,2.968799973,6.995200348,163.8623962,187.3776093,161.3964844,160.2677002,276.8435059,136.3477783,150.616333,326.3648376,0.996553268,0.00344675,0.001679115,0.000179115
2021-01-25,18:08:20,2.969000053,6.996800232,163.8623962,187.3753204,161.3965912,160.2672424,276.8446655,136.3456268,150.6184845,326.3648376,0.996553268,0.00344675,0.001679115,0.000179115
2021-01-25,18:08:21,2.968899918,6.997899628,163.8623962,187.3731079,161.3958435,160.267746,276.8432922,136.3429565,150.62117,326.3648376,0.996553268,0.00344675,0.001679115,0.000179115
2021-01-25,18:08:22,2.969000053,6.998799896,163.8623962,187.3717804,161.3964081,160.2674713,276.8441467,136.341217,150.6229095,326.3648376,0.996553268,0.00344675,0.001679115,0.000179115
2021-01-25,18:08:23,2.969099998,6.99960022,163.8623962,187.3694611,161.3962097,160.2672424,276.8446655,136.3387756,150.6253052,326.3648376,0.996553268,0.00344675,0.001679115,0.000179115
2021-01-25,18:08:24,2.968899918,7.000299835,163.8613739,187.3676758,161.3976593,160.2674713,276.8437805,136.3360443,150.6280365,326.2151184,0.996553268,0.00344675,0.001679115,0.000179115
2021-01-25,18:08:25,2.969400024,7.000900269,163.8613739,187.3656921,161.396286,160.2673187,276.8444824,136.3336182,150.6303711,326.2151184,0.996553268,0.00344675,0.001679115,0.000179215
2021-01-25,18:08:26,2.969300079,7.001399994,163.8613739,187.3639679,161.3970795,160.2675323,276.8439636,136.3314667,150.6325073,326.2151184,0.996553268,0.00344675,0.001679115,0.000179084
2021-01-25,18:08:27,2.96970005,7.001999664,163.8613739,187.3615417,161.3963928,160.2673187,276.8445129,136.3300781,150.6339569,326.2151184,0.996553268,0.00344675,0.001679115,0.000179084
2021-01-25,18:08:28,2.969599915,7.002600098,163.8623962,187.3591309,161.3959503,160.2676392,276.8435669,136.3272247,150.636795,326.2151184,0.996553268,0.00344675,0.001679115,0.000179164
2021-01-25,18:08:29,2.970100021,7.003099823,163.8623962,187.3575287,161.3960724,160.2674103,276.8442383,136.3253174,150.6386414,326.2151184,0.996553268,0.00344675,0.001679115,0.000179167
2021-01-25,18:08:30,2.970299911,7.003500366,163.8623962,187.3560791,161.3964996,160.2679138,276.8427429,136.3234711,150.6404877,326.2151184,0.996553268,0.00344675,0.001666352,0.000179083
2021-01-25,18:08:31,2.970400047,7.003900146,163.8623962,187.3540344,161.3961639,160.267746,276.8433533,136.3209839,150.6429596,326.2151184,0.996553268,0.00344675,0.001666352,0.000179083
2021-01-25,18:08:32,2.970599937,7.004299927,163.8623962,187.3521881,161.3964081,160.2673798,276.8444519,136.3188934,150.6450653,326.2151184,0.996553268,0.00344675,0.001666352,0.000179083
2021-01-25,18:08:33,2.970700073,7.004699707,163.8623962,187.3494415,161.3956451,160.2681274,276.8421936,136.3172302,150.646698,326.2151184,0.99662468,0.00337529,0.001653414,0.000179167
2021-01-25,18:08:34,2.970999908,7.00510025,163.8623962,187.3479004,161.3978424,160.2677917,276.8432312,136.3153229,150.6486206,326.2151184,0.99662468,0.00337529,0.001653414,0.000179167
2021-01-25,18:08:35,2.971199989,7.005599976,163.8623962,187.3464508,161.3956757,160.2682495,276.8419189,136.312973,150.6508942,326.2151184,0.996612778,0.00338721,0.001653414,0.000179167
2021-01-25,18:08:36,2.971100044,7.005799866,163.8623962,187.3445129,161.3953552,160.2680969,276.8424072,136.3109131,150.6529846,326.2151184,0.996612778,0.00338721,0.001653414,0.000179167
2021-01-25,18:08:37,2.971699905,7.006199646,163.8635406,187.3434906,161.395813,160.2682953,276.8417053,136.3088226,150.6551208,326.2151184,0.996612778,0.00338721,0.001653414,0.000179167
2021-01-25,18:08:38,2.971500015,7.006600189,163.8625336,187.3417053,161.394928,160.2685394,276.8411865,136.3069153,150.6569672,326.2151184,0.996612778,0.00338721,0.001653414,0.000179167
2021-01-25,18:08:39,2.971800041,7.006900024,163.8625336,187.3398895,161.3955841,160.2683563,276.8415833,136.3048553,150.6590424,326.3165894,0.996612778,0.00338721,0.001653414,0.000179167
2021-01-25,18:08:40,2.972100067,7.00719986,163.8625336,187.3370667,161.3947906,160.2686462,276.8407288,136.3023376,150.6614532,326.3165894,0.996612778,0.00338721,0.001653414,0.000179167
2021-01-25,18:08:41,2.971999931,7.007499695,163.8625336,187.3360443,161.3965454,160.2688141,276.8412476,136.3013306,150.6625214,326.3165894,0.996612778,0.00338721,0.001631122,0.000179118
2021-01-25,18:08:42,2.972299957,7.007800293,163.8625336,187.3349457,161.3956757,160.2684174,276.8404541,136.2996063,150.6642303,326.3165894,0.996612778,0.00338721,0.001631122,0.000179118
2021-01-25,18:08:43,2.972599983,7.008100128,163.8625336,187.3325043,161.3950653,160.2691956,276.839386,136.2974396,150.6663971,326.3165894,0.996612778,0.00338721,0.001631122,0.000179118
2021-01-25,18:08:44,2.972500038,7.008399963,163.8625336,187.3316345,161.3953552,160.2688141,276.8403931,136.2953644,150.668457,326.3165894,0.996612778,0.00338721,0.001631122,0.000179118
2021-01-25,18:08:45,2.972699928,7.008599854,163.8625336,187.3301086,161.3958435,160.2691956,276.8393555,136.2928467,150.6709747,326.3165894,0.996612778,0.00338721,0.001631122,0.000179118
2021-01-25,18:08:46,2.972900009,7.008799744,163.8625336,187.3278503,161.3954163,160.2693024,276.8390198,136.2912903,150.6724396,326.3165894,0.996612778,0.00338721,0.001631122,0.000179118
2021-01-25,18:08:47,2.97310009,7.009100342,163.8625336,187.3283386,161.3966522,160.2694092,276.8386536,136.2891846,150.6744843,326.3165894,0.996612778,0.00338721,0.001631122,0.000179118
2021-01-25,18:08:48,2.97329998,7.009300232,163.8625336,187.3255005,161.3954315,160.2692566,276.8392334,136.2874451,150.6761932,326.3165894,0.996612778,0.00338721,0.001631122,0.000179118
2021-01-25,18:08:49,2.973600006,7.009500122,163.8625336,187.3243866,161.3956757,160.2694092,276.8386841,136.2849579,150.6787262,326.3165894,0.996612778,0.00338721,0.001631122,0.000179118
2021-01-25,18:08:50,2.973399925,7.009700012,163.8625336,187.3220673,161.3955383,160.2693481,276.8388977,136.2835999,150.6800232,326.3165894,0.996612778,0.00338721,0.001631122,0.000179118
2021-01-25,18:08:51,2.973699951,7.009899902,163.8625336,187.3206024,161.3951111,160.27005,276.8370972,136.2811432,150.6825409,326.3165894,0.996612778,0.00338721,0.001631122,0.000179118
2021-01-25,18:08:52,2.973800087,7.010099792,163.8625336,187.3197937,161.394928,160.2698059,276.8375854,136.2794647,150.6841888,326.3165894,0.996612778,0.00338721,0.001644235,0.000179118
2021-01-25,18:08:53,2.974200058,7.010199738,163.8635864,187.3178406,161.3947601,160.2697449,276.8377075,136.2774506,150.686142,326.3165894,0.996612778,0.00338721,0.001644235,0.000179118
2021-01-25,18:08:54,2.974099922,7.010399628,163.8635864,187.3170166,161.3945007,160.2695313,276.8384705,136.2762146,150.6873932,326.3165894,0.996612778,0.00338721,0.001644235,0.000179196
2021-01-25,18:08:55,2.974500084,7.010500336,163.8635864,187.3150787,161.3952179,160.2703094,276.8363342,136.2741394,150.6894379,326.3165894,0.996612778,0.00338721,0.001644235,0.000179196
2021-01-25,18:08:56,2.974300003,7.010700226,163.8635864,187.3143921,161.3947296,160.2704315,276.8360596,136.2716217,150.6919556,326.3165894,0.996612778,0.00338721,0.001642487,0.000179281
2021-01-25,18:08:57,2.974699974,7.010800171,163.8635864,187.3120575,161.394455,160.2703705,276.8357544,136.2699738,150.6936188,326.3165894,0.996612778,0.00338721,0.001642487,0.000179281
2021-01-25,18:08:58,2.974799919,7.010900116,163.8635864,187.3103027,161.3954926,160.2699127,276.8373108,136.2690582,150.6944885,326.3165894,0.996612778,0.00338721,0.001642487,0.000179173
2021-01-25,18:08:59,2.975,7.011100006,163.8635864,187.3093414,161.3956299,160.2705383,276.8356934,136.266983,150.6966248,326.3165894,0.996612778,0.00338721,0.001642487,0.000179173
2021-01-25,18:09:00,2.974799919,7.011199951,163.8635864,187.3090515,161.3948517,160.2703705,276.8362427,136.2650757,150.6985016,326.3165894,0.996612778,0.00338721,0.001642487,0.000179173
2021-01-25,18:09:01,2.975200081,7.011100006,163.8624878,187.307373,161.3956146,160.2707672,276.8351746,136.2637177,150.6997986,326.3165894,0.996612778,0.00338721,0.001642487,0.000179173
2021-01-25,18:09:02,2.975399971,7.011399841,163.8635101,187.3062744,161.3951874,160.2712708,276.8338013,136.2626343,150.7009125,326.3165894,0.996612778,0.00338721,0.001642487,0.000179173
2021-01-25,18:09:03,2.975499916,7.011399841,163.8635101,187.3049011,161.3946991,160.270874,276.8348999,136.2603912,150.7030945,326.3165894,0.996612778,0.00338721,0.001642487,0.000179173
2021-01-25,18:09:04,2.975799942,7.011499786,163.8635101,187.3030701,161.3945313,160.2715912,276.8328247,136.2584229,150.7051239,326.3165894,0.996612778,0.00338721,0.001642487,0.000179173
2021-01-25,18:09:05,2.975900078,7.011499786,163.8635101,187.302063,161.394928,160.2713165,276.8335571,136.2570648,150.7064819,326.3165894,0.996612778,0.00338721,0.001642487,0.000179173
2021-01-25,18:09:06,2.975799942,7.011599731,163.8624725,187.3014221,161.3944397,160.2715912,276.8329163,136.255188,150.708374,326.3165894,0.996612778,0.00338721,0.001642487,0.000179173
2021-01-25,18:09:07,2.975900078,7.011699677,163.8624725,187.2996979,161.3952789,160.2712708,276.8337708,136.2535095,150.7100372,326.3165894,0.996612778,0.00338721,0.001642487,0.000179191
2021-01-25,18:09:08,2.976099968,7.011799622,163.8634796,187.2992554,161.3947449,160.2709656,276.8344421,136.2517548,150.7117615,326.3165894,0.996612778,0.00338721,0.001642487,0.000179191
2021-01-25,18:09:09,2.976499939,7.011699677,163.8634796,187.298172,161.3960724,160.2713623,276.833374,136.2502594,150.7132416,326.2080078,0.996632614,0.00336736,0.001642487,0.000179196
2021-01-25,18:09:10,2.976300049,7.01190033,163.8634796,187.2960052,161.3944702,160.2715912,276.8327637,136.2490082,150.7144775,326.2080078,0.996632614,0.00336736,0.001642487,0.000179196
2021-01-25,18:09:11,2.976600075,7.01190033,163.8634796,187.2954559,161.3952179,160.2718048,276.8321533,136.2475128,150.7159882,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:12,2.976799965,7.011799622,163.8634796,187.2946625,161.3948822,160.2719116,276.832489,136.2463531,150.7171478,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:13,2.976499939,7.01190033,163.8634796,187.2932434,161.3945618,160.2715912,276.831665,136.2446899,150.7187805,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:14,2.976799965,7.01190033,163.8634796,187.2922821,161.3949432,160.2723236,276.8307495,136.2430115,150.7204132,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:15,2.97689991,7.01190033,163.8634796,187.2928619,161.3943939,160.2718506,276.8320923,136.2418518,150.7216187,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:16,2.977099991,7.01190033,163.8644867,187.2906799,161.394455,160.2724304,276.8305664,136.239624,150.7238312,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:17,2.97689991,7.01190033,163.8634338,187.2891846,161.3940277,160.2719116,276.8319092,136.2383575,150.7250977,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:18,2.977199936,7.012000275,163.8634338,187.2875824,161.3948975,160.2722168,276.8311462,136.2376862,150.7257538,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:19,2.977499962,7.01190033,163.8634338,187.2867889,161.3941803,160.2719879,276.8316345,136.235199,150.7281952,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:20,2.977400017,7.011799622,163.8634338,187.2859802,161.3952637,160.2727509,276.8295593,136.2346191,150.7288513,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:21,2.977899933,7.01190033,163.8634338,187.2853241,161.3941956,160.2721558,276.8312683,136.2332001,150.7302551,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:22,2.977799988,7.011799622,163.8634338,187.2840729,161.3948364,160.2733002,276.828186,136.231781,150.7316132,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:23,2.977700043,7.011799622,163.8634338,187.2830811,161.3940735,160.2723846,276.8305969,136.2307129,150.7327423,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:24,2.978100014,7.011699677,163.8634338,187.283493,161.3943329,160.2724304,276.8306885,136.2300568,150.7333832,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:25,2.97840004,7.011699677,163.8634338,187.2815552,161.394455,160.2731018,276.8287354,136.2279663,150.7354431,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:26,2.978000069,7.011599731,163.8634338,187.2812958,161.3946686,160.2724762,276.8303223,136.2269745,150.7363892,326.2080078,0.996632614,0.00336736,0.001642487,0.000179164
2021-01-25,18:09:27,2.97840004,7.011599731,163.8645172,187.2803192,161.3944244,160.2732697,276.8282166,136.225647,150.7377625,326.2080078,0.996648483,0.00335151,0.00163628,0.000179164
2021-01-25,18:09:28,2.978300095,7.011499786,163.8634338,187.2788696,161.3952332,160.2734222,276.8278198,136.2243042,150.7391052,326.2080078,0.996684189,0.0033158,0.001617922,0.000179122
2021-01-25,18:09:29,2.978499985,7.011399841,163.8634338,187.2782898,161.3937225,160.2727509,276.8295898,136.2235565,150.7398071,326.2080078,0.996640472,0.00335943,0.001617922,0.000179122
2021-01-25,18:09:30,2.978800011,7.011399841,163.8644409,187.2779236,161.3947144,160.2732086,276.8284302,136.2220764,150.7412872,326.2080078,0.996640472,0.00335943,0.001617922,0.000179122
2021-01-25,18:09:31,2.97859993,7.011299896,163.8634186,187.2773743,161.3939972,160.2728271,276.8294067,136.2210693,150.7422943,326.2080078,0.996545334,0.00345468,0.001617922,0.000179216
2021-01-25,18:09:32,2.978899956,7.011299896,163.8634186,187.276123,161.3951263,160.2737579,276.8269043,136.2190552,150.7443085,326.2080078,0.996545334,0.00345468,0.001617922,0.000179216
2021-01-25,18:09:33,2.978800011,7.011199951,163.8634186,187.2759247,161.3939667,160.2733612,276.8279724,136.2182312,150.7451477,326.2080078,0.996581116,0.00341892,0.001617922,0.000179216
2021-01-25,18:09:34,2.978899956,7.011000061,163.8634186,187.2753754,161.3943024,160.2732086,276.8283691,136.2168884,150.7465057,326.2080078,0.996581116,0.00341892,0.001617922,0.000179216
2021-01-25,18:09:35,2.979000092,7.011100006,163.8644867,187.2735748,161.3952332,160.273468,276.8276062,136.2162323,150.7470856,326.2080078,0.996581116,0.00341892,0.001617922,0.000179216
2021-01-25,18:09:36,2.979199982,7.010900116,163.8644867,187.2739563,161.393631,160.273819,276.8268127,136.2156525,150.7477112,326.2080078,0.996581116,0.00341892,0.001617922,0.000179216
2021-01-25,18:09:37,2.979199982,7.010900116,163.8644867,187.2728119,161.394455,160.273468,276.8276367,136.2142334,150.749054,326.2080078,0.996581116,0.00341892,0.001617922,0.000179216
2021-01-25,18:09:38,2.979400063,7.010800171,163.8644867,187.2732849,161.3933716,160.2740936,276.8260498,136.2130737,150.7502594,326.2080078,0.996581116,0.00341892,0.001617922,0.000179216
2021-01-25,18:09:39,2.979299927,7.010700226,163.8644867,187.2720947,161.3931274,160.2735901,276.8273621,136.2115631,150.7517548,326.2080078,0.996581116,0.00341892,0.001617922,0.000179216
2021-01-25,18:09:40,2.979599953,7.010600281,163.8644867,187.2709351,161.3941956,160.273819,276.8268738,136.2110901,150.7522278,326.2080078,0.996581116,0.00341892,0.001617922,0.000179162
2021-01-25,18:09:41,2.979299927,7.010500336,163.8634644,187.2705994,161.3933411,160.2740021,276.8262329,136.2102509,150.7531281,326.2080078,0.996537399,0.00346261,0.001617922,0.000179162
2021-01-25,18:09:42,2.979599953,7.010399628,163.8634644,187.2695923,161.3936005,160.2737579,276.8269653,136.209259,150.7540894,326.2080078,0.996537399,0.00346261,0.001617922,0.000179162
2021-01-25,18:09:43,2.979500008,7.010299683,163.8644714,187.2697449,161.3942413,160.2740326,276.8261414,136.2080231,150.7553253,326.2080078,0.996537399,0.00346261,0.001617922,0.000179162
2021-01-25,18:09:44,2.979700089,7.009999847,163.8644714,187.2684021,161.3932953,160.273819,276.8267517,136.207077,150.7562561,326.2080078,0.996537399,0.00346261,0.001617922,0.000179162
2021-01-25,18:09:45,2.979800034,7.008899689,163.8644714,187.2687073,161.3935242,160.2734222,276.8277588,136.206192,150.7571411,326.2080078,0.996537399,0.00346261,0.001617922,0.000179053
2021-01-25,18:09:46,2.979700089,7.007800293,163.8634186,187.2679749,161.3941345,160.2746582,276.8244019,136.2051086,150.7582092,326.2080078,0.996537399,0.00346261,0.001617922,0.000179199
2021-01-25,18:09:47,2.979899979,7.006900024,163.8634186,187.2672882,161.3934784,160.273819,276.8267212,136.2041016,150.7592163,326.2080078,0.996537399,0.00346261,0.001661281,0.000179199
2021-01-25,18:09:48,2.98010006,7.005999756,163.8634186,187.2667694,161.3941345,160.2745361,276.8247986,136.2037506,150.7595367,326.2080078,0.996581116,0.00341892,0.001659271,0.000179199
2021-01-25,18:09:49,2.979899979,7.00530014,163.8644257,187.266449,161.3929291,160.2749176,276.8236084,136.2030182,150.7602844,326.2080078,0.996581116,0.00341892,0.001659271,0.000179199
2021-01-25,18:09:50,2.98010006,7.004499817,163.8644257,187.2651367,161.3926544,160.2742004,276.825592,136.2021027,150.7612,326.2080078,0.996581116,0.00341892,0.001659271,0.000179199
2021-01-25,18:09:51,2.979999924,7.003900146,163.8644257,187.2653503,161.3932648,160.2743683,276.8251648,136.200943,150.7623749,326.2080078,0.996581116,0.00341892,0.001677017,0.000179199
2021-01-25,18:09:52,2.98010006,7.003099823,163.8644257,187.2654724,161.3929291,160.2740326,276.8262024,136.2004395,150.7628326,326.2080078,0.996581116,0.00341892,0.001677017,0.000179199
2021-01-25,18:09:53,2.979899979,7.002500153,163.8644257,187.2649384,161.3939209,160.2745972,276.824585,136.1995392,150.7637482,326.2080078,0.996497726,0.00350225,0.001705165,0.000179199
2021-01-25,18:09:54,2.98010006,7.001899719,163.8644257,187.2646027,161.3923187,160.2747192,276.8250122,136.1986084,150.7646942,325.9317322,0.996529465,0.00347054,0.001683136,0.00017919
2021-01-25,18:09:55,2.979899979,7.001200104,163.8644257,187.2637939,161.3937836,160.2743225,276.8253784,136.1981812,150.7651367,325.9317322,0.996529465,0.00347054,0.001683136,0.00017919
2021-01-25,18:09:56,2.98010006,7.00059967,163.8644257,187.2627716,161.3930817,160.2741547,276.8257141,136.1972046,150.7661438,325.9317322,0.996529465,0.00347054,0.001683136,0.00017919
2021-01-25,18:09:57,2.979999924,6.999900055,163.8644257,187.263092,161.3933868,160.2740326,276.8261108,136.1966095,150.7665863,325.9317322,0.996529465,0.00347054,0.001683136,0.00017919
2021-01-25,18:09:58,2.980200005,6.999199677,163.8644257,187.2638702,161.3929901,160.2741547,276.8257751,136.1953583,150.7679291,325.9317322,0.996529465,0.00347054,0.001683136,0.00017919
2021-01-25,18:09:59,2.98029995,6.998500061,163.8644257,187.2614899,161.391922,160.2740326,276.8260803,136.1952057,150.7680359,325.9317322,0.996529465,0.00347054,0.001683136,0.00017919
2021-01-25,18:10:00,2.980500031,6.997799683,163.8644257,187.2609863,161.3929901,160.2744904,276.8249817,136.1950378,150.7682343,325.9317322,0.996529465,0.00347054,0.001683136,0.00017919
2021-01-25,18:10:01,2.98029995,6.997100067,163.8644257,187.2606049,161.3940277,160.2740936,276.8260498,136.1933594,150.7699127,325.9317322,0.996529465,0.00347054,0.001683136,0.00017919
2021-01-25,18:10:02,2.98010006,6.996399689,163.8644257,187.2611847,161.3927307,160.2742615,276.8254395,136.1936951,150.7695618,325.9317322,0.996529465,0.00347054,0.001683136,0.00017919
2021-01-25,18:10:03,2.979999924,6.995800018,163.8644257,187.2598572,161.3924561,160.2740936,276.8260498,136.1934357,150.7697906,325.9317322,0.996529465,0.00347054,0.001683136,0.00017919
2021-01-25,18:10:04,2.98010006,6.99509964,163.8644257,187.2607269,161.3919373,160.2744904,276.8249512,136.1926117,150.7706299,325.9317322,0.996529465,0.00347054,0.001683136,0.00017919
2021-01-25,18:10:05,2.979999924,6.995800018,163.8644257,187.2598114,161.392807,160.2735901,276.827301,136.1922913,150.7710419,325.9317322,0.996529465,0.00347054,0.001683136,0.00017919
2021-01-25,18:10:06,2.98029995,6.996199799,163.8644257,187.2603149,161.3932037,160.2740021,276.8262939,136.1916962,150.7715149,325.9317322,0.996529465,0.00347054,0.001693976,0.000179047
2021-01-25,18:10:07,2.979999924,6.996399689,163.8644257,187.2599335,161.3934326,160.2734222,276.8277588,136.1910553,150.7722321,325.9317322,0.996529465,0.00347054,0.001688818,0.000179047
2021-01-25,18:10:08,2.980200005,6.996499634,163.8644257,187.2596893,161.3922272,160.2741547,276.8258057,136.1908569,150.7723694,325.9317322,0.996529465,0.00347054,0.001688818,0.000179047
2021-01-25,18:10:09,2.979899979,6.996600342,163.8654327,187.2592773,161.391922,160.2736511,276.82724,136.1901093,150.7731018,325.9317322,0.996529465,0.00347054,0.001688818,0.000179047
2021-01-25,18:10:10,2.98010006,6.997200012,163.8654327,187.2588501,161.3924408,160.2740021,276.8262939,136.1898804,150.7733459,325.9317322,0.996604919,0.00339508,0.001688818,0.000179166
2021-01-25,18:10:11,2.979999924,6.998600006,163.8644257,187.2588043,161.3919067,160.2733002,276.8280945,136.1896973,150.7735291,325.9317322,0.996604919,0.00339508,0.001688818,0.000179166
2021-01-25,18:10:12,2.980200005,6.99940033,163.8644257,187.2590332,161.3930206,160.2737579,276.8269348,136.1891022,150.7741241,325.9317322,0.996616669,0.00338321,0.001688818,0.000179165
2021-01-25,18:10:13,2.979899979,6.999900055,163.8654327,187.2581635,161.39151,160.2740936,276.8260193,136.1889343,150.7743225,325.9317322,0.996632614,0.00336736,0.001688818,0.000179165
2021-01-25,18:10:14,2.980200005,7.00039978,163.8654327,187.2577515,161.3921814,160.2736511,276.827179,136.1890259,150.7741852,325.9317322,0.996632614,0.00336736,0.001688818,0.000179165
2021-01-25,18:10:15,2.98010006,7.001100159,163.8654327,187.257309,161.3916931,160.2738647,276.8265686,136.1885376,150.7746887,325.9317322,0.996632614,0.00336736,0.001688818,0.000179165
2021-01-25,18:10:16,2.979999924,7.001599884,163.8654327,187.2578583,161.3912811,160.2734222,276.8277588,136.1882019,150.7750092,325.9317322,0.996632614,0.00336736,0.001688818,0.000179165
2021-01-25,18:10:17,2.98010006,7.002200317,163.8643799,187.258728,161.3916168,160.2737579,276.8269653,136.1878662,150.7753143,325.9317322,0.996632614,0.00336736,0.001639864,0.000179165
2021-01-25,18:10:18,2.979999924,7.002799988,163.8643799,187.2575378,161.3919067,160.2735901,276.8273315,136.1882019,150.7750397,325.9317322,0.996612778,0.00338721,0.001639864,0.000179165
2021-01-25,18:10:19,2.980200005,7.003199768,163.8643799,187.2571564,161.3917236,160.273468,276.8276062,136.1878052,150.7754974,325.9317322,0.996612778,0.00338721,0.001639864,0.000179165
2021-01-25,18:10:20,2.979999924,7.003600311,163.8643799,187.2582092,161.3918304,160.2740021,276.8263245,136.1882935,150.7749786,325.9317322,0.996612778,0.00338721,0.001639864,0.000179165
2021-01-25,18:10:21,2.980200005,7.004000092,163.8643799,187.2589264,161.3911438,160.2734222,276.8278809,136.1872101,150.7760315,325.9317322,0.996612778,0.00338721,0.001639864,0.000179165
2021-01-25,18:10:22,2.980400085,7.004199982,163.8643799,187.2579956,161.3908386,160.2740021,276.8262939,136.1867065,150.7765656,325.9317322,0.996612778,0.00338721,0.001639864,0.000179165
2021-01-25,18:10:23,2.980200005,7.004599762,163.865387,187.2576294,161.390686,160.2742004,276.8256226,136.1862946,150.7768707,325.9317322,0.996612778,0.00338721,0.001639864,0.000179165
2021-01-25,18:10:24,2.98029995,7.004799652,163.865387,187.2580109,161.3908691,160.273468,276.8275757,136.1866302,150.776474,325.9317322,0.996529465,0.00347054,0.001639864,0.000179165
2021-01-25,18:10:25,2.980200005,7.005000305,163.865387,187.2576752,161.3902283,160.273819,276.8267517,136.1862946,150.7769165,325.9317322,0.996529465,0.00347054,0.001639864,0.000179165
2021-01-25,18:10:26,2.98029995,7.005200195,163.865387,187.2567902,161.3911896,160.2733612,276.8279419,136.1863708,150.7768555,325.9317322,0.996616669,0.00338321,0.001649743,0.000179165
2021-01-25,18:10:27,2.980400085,7.005500031,163.865387,187.257309,161.3891907,160.273468,276.8275452,136.185791,150.7774353,325.9317322,0.996616669,0.00338321,0.001649743,0.000179165
2021-01-25,18:10:28,2.980400085,7.005699921,163.865387,187.2575531,161.3905792,160.2736969,276.8270874,136.1850739,150.7781982,325.9317322,0.996616669,0.00338321,0.001649743,0.000179165
2021-01-25,18:10:29,2.980200005,7.005899811,163.8643646,187.2582092,161.3892975,160.273819,276.8267822,136.1853027,150.7779083,325.9317322,0.996616669,0.00338321,0.001649743,0.000179165
2021-01-25,18:10:30,2.980599976,7.006099701,163.8643646,187.2572632,161.3898315,160.2740021,276.8262634,136.1849213,150.7783356,325.9317322,0.996616669,0.00338321,0.001649743,0.000179165
2021-01-25,18:10:31,2.980400085,7.006400299,163.865387,187.2578278,161.3901062,160.2736511,276.8271484,136.1846466,150.7785645,325.9317322,0.996616669,0.00338321,0.001649743,0.000179165
2021-01-25,18:10:32,2.980500031,7.006600189,163.865387,187.2581024,161.3896179,160.273819,276.8265991,136.1843262,150.7789307,325.9317322,0.996616669,0.00338321,0.001679464,0.000179165
2021-01-25,18:10:33,2.980400085,7.006700134,163.865387,187.2577209,161.3893127,160.2740936,276.8260193,136.1835632,150.7796631,325.9317322,0.996616669,0.00338321,0.001679464,0.000179165
2021-01-25,18:10:34,2.980599976,7.006900024,163.865387,187.2572174,161.3894958,160.2741547,276.8257141,136.1837311,150.7794952,325.9317322,0.996616669,0.00338321,0.001679464,0.000179165
2021-01-25,18:10:35,2.980500031,7.00719986,163.865387,187.2580261,161.3893585,160.2736969,276.8270569,136.1834717,150.7797546,325.9317322,0.996616669,0.00338321,0.001679464,0.000179165
2021-01-25,18:10:36,2.980800056,7.007299805,163.865387,187.2573395,161.3902435,160.2741547,276.8258362,136.1829071,150.780304,325.9317322,0.996616669,0.00338321,0.001679464,0.000179165
2021-01-25,18:10:37,2.980599976,7.00739975,163.865387,187.2577362,161.3887024,160.2743225,276.8253479,136.182724,150.7804871,325.9317322,0.996616669,0.00338321,0.001665915,0.000179165
2021-01-25,18:10:38,2.980800056,7.007499695,163.865387,187.259201,161.3894043,160.2735291,276.8274231,136.1829071,150.780365,325.9317322,0.996616669,0.00338321,0.001665915,0.000179165
2021-01-25,18:10:39,2.980599976,7.007700348,163.865387,187.2575989,161.3892212,160.2742615,276.82547,136.1825714,150.7806702,325.9317322,0.996632614,0.00336736,0.001665915,0.000179253
2021-01-25,18:10:40,2.98029995,7.007800293,163.865387,187.2578735,161.3887939,160.2740936,276.8259888,136.1829071,150.7802887,325.9317322,0.996632614,0.00336736,0.001665915,0.000179253
2021-01-25,18:10:41,2.980500031,7.007900238,163.865387,187.2584686,161.3891296,160.2743683,276.8251953,136.181488,150.7816925,325.9317322,0.996632614,0.00336736,0.001665915,0.000179253
2021-01-25,18:10:42,2.980200005,7.008000183,163.865387,187.2577057,161.3889618,160.2746582,276.8244629,136.1817322,150.7815247,325.9317322,0.996632614,0.00336736,0.001665915,0.000179253
2021-01-25,18:10:43,2.98010006,7.007900238,163.865387,187.2583466,161.3888855,160.2738647,276.8265076,136.1813202,150.7818756,325.9317322,0.996632614,0.00336736,0.001665915,0.000179253
2021-01-25,18:10:44,2.979999924,7.008100128,163.866394,187.2592468,161.3886566,160.2744293,276.8250427,136.1808319,150.7823486,325.9317322,0.996632614,0.00336736,0.001665915,0.000179253
2021-01-25,18:10:45,2.98010006,7.008100128,163.866394,187.2588196,161.3890839,160.2735901,276.8272705,136.180481,150.7826996,325.9317322,0.996505737,0.00349432,0.001665915,0.000179253
2021-01-25,18:10:46,2.979700089,7.008200073,163.865387,187.2588806,161.3878174,160.2741547,276.8256836,136.1798248,150.7834015,325.9317322,0.996505737,0.00349432,0.001665915,0.000179253
2021-01-25,18:10:47,2.979899979,7.008200073,163.866394,187.2598114,161.3875122,160.274765,276.8241577,136.179657,150.7835846,325.9317322,0.996505737,0.00349432,0.001665915,0.000179253
2021-01-25,18:10:48,2.979599953,7.008300018,163.866394,187.2601776,161.3873749,160.2741547,276.8258057,136.1795044,150.7834167,325.9317322,0.996505737,0.00349432,0.001665915,0.000179253
2021-01-25,18:10:49,2.979500008,7.008300018,163.866394,187.2597809,161.3876648,160.274826,276.8240662,136.1790771,150.7841187,326.1166077,0.996505737,0.00349432,0.001665915,0.000179253
2021-01-25,18:10:50,2.979400063,7.008399963,163.866394,187.2597198,161.387146,160.2745361,276.8247375,136.1784821,150.7846985,326.1166077,0.996505737,0.00349432,0.001665915,0.000179253
2021-01-25,18:10:51,2.979299927,7.008399963,163.865387,187.2601929,161.3864441,160.274826,276.8239746,136.1786499,150.7845306,326.1166077,0.996505737,0.00349432,0.001672558,0.000179051
2021-01-25,18:10:52,2.979400063,7.008300018,163.865387,187.2609863,161.387619,160.2745361,276.8249817,136.1789703,150.7841949,326.1166077,0.996505737,0.00349432,0.001649567,0.000179051
2021-01-25,18:10:53,2.979199982,7.008399963,163.865387,187.2602539,161.3871155,160.274826,276.8240051,136.1774902,150.7856903,326.1166077,0.996505737,0.00349432,0.001649567,0.000179051
2021-01-25,18:10:54,2.979299927,7.008399963,163.865387,187.2608795,161.387207,160.2744904,276.8249207,136.1773834,150.7858429,326.1166077,0.996505737,0.00349432,0.001677891,0.000179163
2021-01-25,18:10:55,2.979000092,7.008399963,163.865387,187.2602997,161.3868408,160.274765,276.8242188,136.1770782,150.7861176,326.1166077,0.996505737,0.00349432,0.001677891,0.000179163
2021-01-25,18:10:56,2.979100037,7.008300018,163.865387,187.260849,161.3870087,160.2749786,276.8235168,136.176651,150.7865601,326.1166077,0.996505737,0.00349432,0.001677891,0.000179161
2021-01-25,18:10:57,2.978899956,7.008399963,163.865387,187.2619019,161.3874207,160.2752533,276.8227844,136.1759949,150.7871704,326.1166077,0.996505737,0.00349432,0.001677891,0.000179161
2021-01-25,18:10:58,2.978700066,7.008200073,163.8664398,187.2610168,161.3867645,160.2745972,276.824585,136.1763306,150.7868805,326.1166077,0.996481934,0.0035181,0.001725096,0.000179161
2021-01-25,18:10:59,2.978899956,7.008300018,163.8664398,187.2614746,161.3863983,160.274765,276.8241272,136.1760712,150.7871094,326.1166077,0.996481934,0.0035181,0.001725096,0.000179161
2021-01-25,18:11:00,2.978499985,7.008200073,163.8654022,187.2621307,161.3859406,160.2746582,276.8244629,136.1756592,150.7875671,326.1166077,0.996481934,0.0035181,0.001725096,0.000179161
2021-01-25,18:11:01,2.978800011,7.008100128,163.8664703,187.2619019,161.3874817,160.2752533,276.8226624,136.1751556,150.7880859,326.1166077,0.996481934,0.0035181,0.001725096,0.000179161
2021-01-25,18:11:02,2.978499985,7.008100128,163.8664703,187.2626953,161.3861694,160.2749176,276.8237,136.1744995,150.7887115,326.1166077,0.996481934,0.0035181,0.001725096,0.000179161
2021-01-25,18:11:03,2.978700066,7.008000183,163.8664703,187.2634125,161.3862457,160.2750397,276.8233948,136.1743164,150.7888031,326.1166077,0.996481934,0.0035181,0.001717753,0.000179074
2021-01-25,18:11:04,2.978499985,7.007900238,163.8664703,187.2641907,161.3846283,160.2745972,276.8245239,136.1740875,150.7891388,326.2918701,0.996481934,0.0035181,0.001717753,0.000179074
2021-01-25,18:11:05,2.978300095,7.007900238,163.8654327,187.2636871,161.3861542,160.2751465,276.8230896,136.1735077,150.7896881,326.2918701,0.996481934,0.0035181,0.001717753,0.000179239
2021-01-25,18:11:06,2.978199959,7.007800293,163.8664398,187.2640839,161.3869476,160.2748718,276.8239136,136.1730804,150.7900696,326.2918701,0.996481934,0.0035181,0.001717753,0.000179239
2021-01-25,18:11:07,2.978300095,7.007700348,163.8664398,187.2646484,161.3854065,160.2753143,276.8225403,136.1727295,150.7904205,326.2918701,0.996454086,0.00354588,0.001717753,0.000179239
2021-01-25,18:11:08,2.978199959,7.00759964,163.8664398,187.2633972,161.3848724,160.2751465,276.8231201,136.1724243,150.7907562,326.2918701,0.996454086,0.00354588,0.001717753,0.000179239
2021-01-25,18:11:09,2.978300095,7.007499695,163.8664398,187.2653503,161.3851166,160.2752533,276.8227234,136.1715698,150.7915497,326.2918701,0.996454086,0.00354588,0.001717753,0.000179239
2021-01-25,18:11:10,2.978100014,7.00739975,163.8664398,187.2649841,161.3849792,160.2750854,276.8233032,136.1711731,150.7920227,326.2918701,0.996454086,0.00354588,0.001717753,0.000179239
2021-01-25,18:11:11,2.978000069,7.00739975,163.8664398,187.2655945,161.386261,160.2753754,276.8224182,136.17099,150.7921448,326.2918701,0.996454086,0.00354588,0.001717753,0.000179239
2021-01-25,18:11:12,2.978199959,7.007299805,163.8664398,187.2664337,161.3846436,160.2752533,276.8228149,136.1708374,150.7923279,326.2918701,0.996454086,0.00354588,0.001717753,0.000179239
2021-01-25,18:11:13,2.977899933,7.00719986,163.8664398,187.2662048,161.3842773,160.2753143,276.8225403,136.1702576,150.7929382,326.2918701,0.996513596,0.00348639,0.001717753,0.000179188
2021-01-25,18:11:14,2.977799988,7.007099915,163.8664398,187.2668152,161.3852234,160.2754211,276.8223572,136.1700134,150.7931061,326.2918701,0.996553268,0.00344675,0.001682087,0.000179241
2021-01-25,18:11:15,2.977700043,7.006900024,163.8664398,187.2671814,161.3849335,160.2751923,276.8229675,136.1692657,150.7938385,326.2918701,0.996553268,0.00344675,0.001682087,0.000179241
2021-01-25,18:11:16,2.977599907,7.006800079,163.8664398,187.2662659,161.3850555,160.2757111,276.8214722,136.1691895,150.7940063,326.2918701,0.996553268,0.00344675,0.001682087,0.000179241
2021-01-25,18:11:17,2.977700043,7.006700134,163.8664398,187.2672272,161.3845825,160.2755585,276.822113,136.1696777,150.7935181,326.2918701,0.996553268,0.00344675,0.001682087,0.000179241
2021-01-25,18:11:18,2.977400017,7.006700134,163.8674927,187.266861,161.3847351,160.2750397,276.8233643,136.1680908,150.7950745,326.2918701,0.996553268,0.00344675,0.001682087,0.000179241
2021-01-25,18:11:19,2.977300072,7.006500244,163.8674927,187.2684021,161.3838806,160.2749786,276.8235779,136.1679382,150.7952423,326.2918701,0.996553268,0.00344675,0.001682087,0.000179241
2021-01-25,18:11:20,2.977599907,7.006400299,163.8674927,187.2676544,161.3853302,160.2757721,276.8214417,136.1678467,150.7953186,326.2918701,0.996529465,0.00347054,0.001714868,0.000179241
2021-01-25,18:11:21,2.977300072,7.006300354,163.8674927,187.2695007,161.3848724,160.2751923,276.8229065,136.1670074,150.7961426,326.2918701,0.996529465,0.00347054,0.001711809,0.000179236
2021-01-25,18:11:22,2.977099991,7.006199646,163.8674927,187.2689819,161.3844452,160.2754822,276.8222046,136.1669312,150.7962646,326.2918701,0.996529465,0.00347054,0.001711809,0.000179236
2021-01-25,18:11:23,2.977300072,7.005999756,163.8674927,187.269455,161.384201,160.2751923,276.8229065,136.1662598,150.7969055,326.2918701,0.996529465,0.00347054,0.001711809,0.000179236
2021-01-25,18:11:24,2.977000046,7.005899811,163.8674927,187.2700043,161.3845062,160.2753143,276.8225098,136.1665802,150.7965393,326.184845,0.996529465,0.00347054,0.001711809,0.000179236
2021-01-25,18:11:25,2.977199936,7.005699921,163.8664703,187.270813,161.3838806,160.2748718,276.8238831,136.1656799,150.7974548,326.184845,0.996529465,0.00347054,0.001711809,0.000179236
2021-01-25,18:11:26,2.976799965,7.005500031,163.8664703,187.2705078,161.3843536,160.2758179,276.8212891,136.1652527,150.7978973,326.184845,0.996529465,0.00347054,0.001711809,0.000179236
2021-01-25,18:11:27,2.977099991,7.005400085,163.8664703,187.2715454,161.383606,160.2755585,276.822113,136.1649323,150.7982025,326.184845,0.996529465,0.00347054,0.001711809,0.000179236
2021-01-25,18:11:28,2.97689991,7.005200195,163.8664703,187.2720032,161.3829498,160.2751465,276.8231201,136.1641846,150.7989807,326.184845,0.99652153,0.00347846,0.001696248,0.000179236
2021-01-25,18:11:29,2.976799965,7.00510025,163.8674774,187.2722321,161.3844452,160.2749176,276.8236389,136.1640015,150.799118,326.184845,0.99652153,0.00347846,0.001696248,0.000179162
2021-01-25,18:11:30,2.97689991,7.005000305,163.8674774,187.2718506,161.3834686,160.2753143,276.8226013,136.164093,150.7990112,326.184845,0.99652153,0.00347846,0.001696248,0.000179162
2021-01-25,18:11:31,2.97670002,7.004799652,163.8674774,187.2722931,161.3845978,160.2751465,276.8230591,136.1630707,150.799942,326.184845,0.99652153,0.00347846,0.001696248,0.000179162
2021-01-25,18:11:32,2.976799965,7.004699707,163.8674774,187.2723999,161.3843842,160.2754822,276.8222046,136.1625977,150.8005371,326.184845,0.99652153,0.00347846,0.001696248,0.000179162
2021-01-25,18:11:33,2.97670002,7.004499817,163.8674774,187.2722321,161.3830719,160.2747192,276.8242798,136.1620941,150.8009644,326.184845,0.99652153,0.00347846,0.001696248,0.000179162
2021-01-25,18:11:34,2.976799965,7.004299927,163.8674774,187.2736816,161.3832092,160.2754822,276.8222046,136.1617584,150.8013763,326.39151,0.99652153,0.00347846,0.001696248,0.000179162
2021-01-25,18:11:35,2.976499939,7.004399872,163.8674774,187.274231,161.3837433,160.2746582,276.8244019,136.1615906,150.8014832,326.39151,0.99652153,0.00347846,0.001673957,0.000179388
2021-01-25,18:11:36,2.976300049,7.004000092,163.8674774,187.2748871,161.3835144,160.2749786,276.8234558,136.1605377,150.802536,326.39151,0.99652153,0.00347846,0.001673957,0.000179388
2021-01-25,18:11:37,2.976600075,7.003900146,163.8674774,187.2756195,161.3828735,160.2754211,276.8223267,136.1608429,150.8022919,326.39151,0.996553268,0.00344675,0.001673957,0.000179388
2021-01-25,18:11:38,2.976399994,7.003700256,163.8674774,187.2746124,161.3837585,160.2750854,276.8232727,136.1598663,150.8033142,326.39151,0.996553268,0.00344675,0.001673957,0.000179388
2021-01-25,18:11:39,2.976499939,7.003500366,163.8674774,187.2759705,161.3831787,160.2751465,276.8230591,136.1596985,150.8034668,326.39151,0.996553268,0.00344675,0.001673957,0.000179388
2021-01-25,18:11:40,2.976300049,7.003299713,163.8664398,187.2769928,161.3834229,160.2748718,276.8239441,136.1592865,150.803833,326.39151,0.996553268,0.00344675,0.001673957,0.000179388
2021-01-25,18:11:41,2.976199913,7.003199768,163.8664398,187.2753143,161.3828278,160.2751465,276.8230591,136.1587982,150.8043213,326.39151,0.996553268,0.00344675,0.001673957,0.000179388
2021-01-25,18:11:42,2.976000023,7.002999878,163.8674469,187.2763519,161.3823395,160.2753754,276.8223877,136.157959,150.8051605,326.39151,0.996553268,0.00344675,0.001673957,0.000179388
2021-01-25,18:11:43,2.976199913,7.002799988,163.8674469,187.2762909,161.3829346,160.2744293,276.8250427,136.1577148,150.8054047,326.39151,0.99652153,0.00347846,0.001712158,0.000179388
2021-01-25,18:11:44,2.976000023,7.002600098,163.8674469,187.2780151,161.383316,160.2749176,276.823761,136.1581879,150.8048859,326.39151,0.99652153,0.00347846,0.001712158,0.000179388
