date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,18:11:45,2.976300049,7.002400208,163.8674469,187.2784424,161.3827057,160.2744904,276.8250122,136.1568756,150.8062134,326.39151,0.99652153,0.00347846,0.001691353,0.000179388
2021-01-25,18:11:46,2.976499939,7.002300262,163.8674469,187.2781372,161.3818512,160.2743683,276.824646,136.1561279,150.8069458,326.39151,0.99652153,0.00347846,0.00169144,0.000179388
2021-01-25,18:11:47,2.976199913,7.002100372,163.8674469,187.2777863,161.3821106,160.2749176,276.823761,136.1565552,150.8065338,326.39151,0.99652153,0.00347846,0.001704903,0.000179388
2021-01-25,18:11:48,2.976600075,7.001999664,163.8674469,187.2790833,161.3825531,160.2745361,276.824646,136.1549683,150.808075,326.39151,0.99652153,0.00347846,0.001704903,0.000179388
2021-01-25,18:11:49,2.976399994,7.001799774,163.8674469,187.2799072,161.3815002,160.274826,276.8240051,136.1554718,150.8076019,326.5083618,0.99652153,0.00347846,0.001704903,0.000179388
2021-01-25,18:11:50,2.976300049,7.001599884,163.8674469,187.2793274,161.3817902,160.2749176,276.8236084,136.1548767,150.8081818,326.5083618,0.99652153,0.00347846,0.001704903,0.000179388
2021-01-25,18:11:51,2.976399994,7.001399994,163.8674469,187.2810516,161.3822937,160.2745361,276.8247681,136.154129,150.8090057,326.5083618,0.99652153,0.00347846,0.001704903,0.000179388
2021-01-25,18:11:52,2.976199913,7.001300049,163.8674469,187.2804413,161.3815002,160.2748718,276.8238525,136.1539459,150.8088837,326.5083618,0.99662468,0.00337529,0.001704903,0.000179362
2021-01-25,18:11:53,2.976099968,7.001100159,163.8674469,187.2807159,161.3824158,160.2751465,276.8230896,136.1543884,150.8087311,326.5083618,0.99662468,0.00337529,0.001704903,0.000179362
2021-01-25,18:11:54,2.976600075,7.000900269,163.8674469,187.2819824,161.3817902,160.2744904,276.8249512,136.1535339,150.8095398,326.5083618,0.996573105,0.0034269,0.001704903,0.000179362
2021-01-25,18:11:55,2.976300049,7.00059967,163.8684692,187.282196,161.3814087,160.2745361,276.8247986,136.1526337,150.8104858,326.5083618,0.996537399,0.00346261,0.001677716,0.00017916
2021-01-25,18:11:56,2.976499939,7.000499725,163.8674164,187.2830658,161.3821106,160.274826,276.8240967,136.1522217,150.8108826,326.5083618,0.996537399,0.00346261,0.001677716,0.00017916
2021-01-25,18:11:57,2.976499939,7.00019989,163.8674164,187.2832794,161.3813477,160.2745972,276.8244934,136.1525421,150.8105316,326.5083618,0.996537399,0.00346261,0.001677716,0.000179194
2021-01-25,18:11:58,2.976399994,6.999900055,163.8684235,187.2828827,161.3820953,160.2743683,276.8252258,136.1522217,150.8108826,326.5083618,0.996537399,0.00346261,0.001677716,0.000179194
2021-01-25,18:11:59,2.976600075,6.99960022,163.8684235,187.2835693,161.3821869,160.2740021,276.8262634,136.1515503,150.8114777,326.5083618,0.996537399,0.00346261,0.00167859,0.000179194
2021-01-25,18:12:00,2.976399994,7.00059967,163.8684235,187.2841797,161.381485,160.2744904,276.8249207,136.1514587,150.811615,326.5083618,0.996537399,0.00346261,0.00167859,0.000179194
2021-01-25,18:12:01,2.976499939,7.002500153,163.8684235,187.2844391,161.381134,160.2741547,276.8258362,136.1507874,150.8122864,326.5083618,0.996513596,0.00348639,0.00167859,0.000179194
2021-01-25,18:12:02,2.976600075,7.002200317,163.8674164,187.2843628,161.3817291,160.2743225,276.8253784,136.1509857,150.8121338,326.5083618,0.996513596,0.00348639,0.00167859,0.000179194
2021-01-25,18:12:03,2.976499939,7.001999664,163.8674164,187.2853394,161.382019,160.2740021,276.8263245,136.1507111,150.8123474,326.5083618,0.996513596,0.00348639,0.00167859,0.000179194
2021-01-25,18:12:04,2.976600075,7.001799774,163.8674164,187.2859955,161.3822021,160.2741547,276.8258057,136.1502075,150.8128357,326.5083618,0.996513596,0.00348639,0.00167859,0.000179194
2021-01-25,18:12:05,2.976499939,7.001699829,163.8684692,187.286499,161.3815918,160.2740326,276.8261719,136.1497345,150.8134003,326.5083618,0.996513596,0.00348639,0.001650092,0.000179194
2021-01-25,18:12:06,2.97670002,7.001599884,163.8674622,187.2872925,161.3806915,160.2739258,276.8263855,136.1500549,150.812973,326.5083618,0.996513596,0.00348639,0.001650092,0.000179194
2021-01-25,18:12:07,2.976600075,7.001399994,163.8684692,187.2866821,161.3816681,160.2741547,276.8257141,136.1494598,150.8135986,326.5083618,0.996513596,0.00348639,0.001650092,0.000179194
2021-01-25,18:12:08,2.976499939,7.001300049,163.8684692,187.287674,161.381012,160.2735901,276.8273315,136.1490479,150.8140106,326.5083618,0.996513596,0.00348639,0.001650092,0.000179194
2021-01-25,18:12:09,2.976799965,7.001100159,163.8684692,187.2873993,161.3816071,160.2740936,276.8259583,136.1486359,150.8144073,326.5083618,0.996513596,0.00348639,0.001650092,0.000179216
2021-01-25,18:12:10,2.976499939,7.000900269,163.8684692,187.2883148,161.3807983,160.2736969,276.8270264,136.1483002,150.8147125,326.5083618,0.996513596,0.00348639,0.001650092,0.000179216
2021-01-25,18:12:11,2.97670002,7.000800323,163.8684692,187.2881775,161.381012,160.2740936,276.8260498,136.1482086,150.8148499,326.5083618,0.996513596,0.00348639,0.001701494,0.000179216
2021-01-25,18:12:12,2.97689991,7.00059967,163.8684692,187.289093,161.380722,160.273819,276.8268433,136.1484528,150.8145599,326.5083618,0.996513596,0.00348639,0.001701494,0.000179216
2021-01-25,18:12:13,2.976600075,7.00039978,163.8684692,187.2885132,161.381485,160.2740021,276.8262939,136.1485443,150.8146667,326.5083618,0.996513596,0.00348639,0.001701494,0.000179216
2021-01-25,18:12:14,2.976499939,7.00019989,163.8684692,187.2900238,161.3820343,160.2743225,276.8253479,136.1473083,150.8157349,326.5083618,0.996513596,0.00348639,0.001701494,0.000179216
2021-01-25,18:12:15,2.976600075,7.000099945,163.8684692,187.2904663,161.3806763,160.2737579,276.8269653,136.1477966,150.8152618,326.5083618,0.996513596,0.00348639,0.001701494,0.000179216
2021-01-25,18:12:16,2.976399994,6.999900055,163.8684692,187.2903137,161.3814545,160.2735901,276.8273621,136.1468964,150.8161469,326.5083618,0.996513596,0.00348639,0.001701494,0.000179216
2021-01-25,18:12:17,2.976600075,6.999700165,163.8694916,187.2900696,161.3817749,160.2732697,276.8282776,136.1474915,150.8156128,326.5083618,0.996513596,0.00348639,0.001701494,0.000179216
2021-01-25,18:12:18,2.97670002,6.999500275,163.8684845,187.2919464,161.3804474,160.2736511,276.8271484,136.1468048,150.8162537,326.5083618,0.996569138,0.00343084,0.001674656,0.000179163
2021-01-25,18:12:19,2.976499939,6.99940033,163.8684845,187.2914276,161.3810272,160.2733612,276.8279724,136.1463928,150.8166809,326.6195374,0.996569138,0.00343084,0.001674656,0.000179163
2021-01-25,18:12:20,2.976799965,6.999099731,163.8684845,187.29245,161.3806458,160.2732086,276.8283386,136.146225,150.8167877,326.6195374,0.996569138,0.00343084,0.001674656,0.000179278
2021-01-25,18:12:21,2.976600075,6.998899841,163.8684845,187.2935638,161.3817291,160.2736511,276.827179,136.145813,150.8172302,326.6195374,0.996569138,0.00343084,0.001674656,0.000179276
2021-01-25,18:12:22,2.976799965,6.998699951,163.8684845,187.2922363,161.3809052,160.2735291,276.8274536,136.1455688,150.8175659,326.6195374,0.996569138,0.00343084,0.001674656,0.000179276
2021-01-25,18:12:23,2.97689991,6.998400116,163.8684845,187.2932281,161.3805695,160.2731018,276.8286133,136.1459045,150.8171387,326.6195374,0.996569138,0.00343084,0.001674656,0.000179276
2021-01-25,18:12:24,2.97670002,6.998300171,163.8684845,187.2932587,161.3808746,160.2735901,276.8272705,136.1460571,150.8170166,326.6195374,0.996569138,0.00343084,0.001640738,0.000179201
2021-01-25,18:12:25,2.976499939,6.998100281,163.8684845,187.2939453,161.3799591,160.2734222,276.8276978,136.1459045,150.8171997,326.6195374,0.996608887,0.00339114,0.001640738,0.000179201
2021-01-25,18:12:26,2.97670002,6.998000336,163.8684845,187.2944641,161.3817139,160.2737579,276.8269043,136.144989,150.8181152,326.6195374,0.996608887,0.00339114,0.001640738,0.000179201
2021-01-25,18:12:27,2.976600075,6.997799683,163.8695221,187.2950745,161.3808441,160.2730408,276.8289795,136.1444855,150.8186188,326.6195374,0.996596909,0.00340306,0.001640738,0.000179167
2021-01-25,18:12:28,2.976499939,6.997599792,163.868454,187.2943878,161.3812866,160.272644,276.8300171,136.144989,150.8180695,326.6195374,0.996596909,0.00340306,0.001640738,0.000179167
2021-01-25,18:12:29,2.976600075,6.997399902,163.868454,187.2956085,161.3806458,160.272934,276.8291626,136.1451416,150.8179169,326.6195374,0.996596909,0.00340306,0.001640738,0.000179167
2021-01-25,18:12:30,2.976499939,6.997299957,163.868454,187.2963257,161.379776,160.2730408,276.828949,136.1448822,150.818161,326.6195374,0.996596909,0.00340306,0.001640738,0.000179167
2021-01-25,18:12:31,2.976600075,6.997399902,163.8674164,187.2961884,161.3816223,160.2732086,276.8284302,136.144577,150.8184509,326.6195374,0.996596909,0.00340306,0.001640738,0.000179167
2021-01-25,18:12:32,2.976499939,6.997299957,163.8684845,187.2970428,161.3807068,160.2728271,276.8294678,136.1440735,150.8188934,326.6195374,0.996596909,0.00340306,0.001655599,0.000179167
2021-01-25,18:12:33,2.97670002,7.007700348,163.8696136,187.2964172,161.3803864,160.2727051,276.8298645,136.1443176,150.8187714,326.6195374,0.996596909,0.00340306,0.001655599,0.000179167
2021-01-25,18:12:34,2.976399994,6.996099854,163.8696136,187.2975769,161.3813934,160.2724762,276.8303833,136.1438751,150.8190613,326.6195374,0.996596909,0.00340306,0.001655599,0.000179167
2021-01-25,18:12:35,2.976600075,7.008599854,163.8696136,187.297226,161.3802032,160.2728271,276.8294373,136.1438141,150.8191833,326.6195374,0.996596909,0.00340306,0.001655599,0.000179167
2021-01-25,18:12:36,2.976499939,6.999199677,163.8696136,187.2982178,161.3805389,160.272644,276.8299255,136.1435547,150.819397,326.6195374,0.996596909,0.00340306,0.001655599,0.000179167
2021-01-25,18:12:37,2.976799965,6.997299957,163.8696136,187.2979584,161.3809509,160.2727509,276.8295593,136.1437225,150.8192444,326.6195374,0.996596909,0.00340306,0.001655599,0.000179167
2021-01-25,18:12:38,2.976600075,7.001399994,163.8696136,187.2981262,161.3814545,160.2724762,276.8304138,136.1434631,150.8194733,326.6195374,0.996596909,0.00340306,0.001655599,0.000179167
2021-01-25,18:12:39,2.976799965,7.0,163.8696136,187.2987061,161.3816681,160.272644,276.8299255,136.1432343,150.8197784,326.6195374,0.996596909,0.00340306,0.001655599,0.000179167
2021-01-25,18:12:40,2.976799965,7.001599884,163.8696136,187.2993927,161.3805542,160.2732697,276.8282166,136.1438141,150.8192291,326.6195374,0.996596909,0.00340306,0.001655599,0.000179166
2021-01-25,18:12:41,2.976499939,7.003299713,163.8686066,187.2989044,161.3808899,160.272583,276.8300476,136.1432343,150.8197784,326.6195374,0.996596909,0.00340306,0.001655599,0.000179166
2021-01-25,18:12:42,2.976600075,7.003800201,163.8686066,187.3000793,161.3802338,160.272049,276.831604,136.1428833,150.8200531,326.6195374,0.996596909,0.00340306,0.001655599,0.000179166
2021-01-25,18:12:43,2.976499939,7.003399658,163.8696747,187.3007813,161.3793182,160.2723236,276.830719,136.1432343,150.8197632,326.6195374,0.996628571,0.00337135,0.001655599,0.000179166
2021-01-25,18:12:44,2.976799965,7.002400208,163.8696747,187.2995453,161.380249,160.272644,276.8299255,136.1429901,150.8200226,326.7304993,0.996628571,0.00337135,0.001655599,0.000179166
2021-01-25,18:12:45,2.97670002,7.001599884,163.8696747,187.3003387,161.3808289,160.2722626,276.8309937,136.1428223,150.8201752,326.7304993,0.996628571,0.00337135,0.001655599,0.000179166
2021-01-25,18:12:46,2.97670002,7.001100159,163.8696747,187.3015594,161.379776,160.2724762,276.8303528,136.1423035,150.8206177,326.7304993,0.996628571,0.00337135,0.001655599,0.000179166
2021-01-25,18:12:47,2.976799965,7.00059967,163.8696747,187.3001251,161.3803406,160.2728729,276.8293152,136.1424866,150.8207703,326.7304993,0.996628571,0.00337135,0.001655599,0.000179166
2021-01-25,18:12:48,2.97689991,7.000099945,163.8696747,187.3011169,161.3805237,160.2724304,276.8304749,136.1428833,150.8200684,326.7304993,0.996628571,0.00337135,0.001655599,0.000179166
2021-01-25,18:12:49,2.976600075,6.99960022,163.8686371,187.3009949,161.3803864,160.272644,276.8299255,136.1422424,150.8207245,326.7304993,0.996628571,0.00337135,0.001655599,0.000179166
2021-01-25,18:12:50,2.976499939,6.999199677,163.8686371,187.3014832,161.3807373,160.2724762,276.8304138,136.1425629,150.8204651,326.7304993,0.996628571,0.00337135,0.001655599,0.000179166
2021-01-25,18:12:51,2.97670002,6.998799896,163.8696594,187.3010101,161.3811646,160.2722626,276.8309937,136.1419067,150.8210449,326.7304993,0.996628571,0.00337135,0.001655599,0.000179166
2021-01-25,18:12:52,2.976499939,6.999900055,163.8696594,187.3021088,161.3806458,160.2723846,276.8305969,136.1415558,150.8214417,326.7304993,0.996628571,0.00337135,0.001655599,0.000179166
2021-01-25,18:12:53,2.97689991,7.002300262,163.8696594,187.3016815,161.3809357,160.2721558,276.8312378,136.1420746,150.8209534,326.7304993,0.996628571,0.00337135,0.001655599,0.000179166
2021-01-25,18:12:54,2.976799965,7.002500153,163.8696594,187.3020935,161.381073,160.2723236,276.83078,136.1414032,150.8215942,326.7304993,0.996628571,0.00337135,0.001655599,0.000179166
2021-01-25,18:12:55,2.97689991,7.002600098,163.8696594,187.303009,161.3813477,160.2724304,276.8305054,136.1416473,150.8213043,326.7304993,0.996549225,0.00345075,0.001655599,0.000179079
2021-01-25,18:12:56,2.977099991,7.002899933,163.8696594,187.3022766,161.3805389,160.2723236,276.8308716,136.1414032,150.8215485,326.7304993,0.996549225,0.00345075,0.001673957,0.000179079
2021-01-25,18:12:57,2.97689991,7.002999878,163.8696594,187.3027344,161.3809967,160.2718506,276.8320923,136.1412354,150.8217621,326.7304993,0.996549225,0.00345075,0.001673957,0.000179079
2021-01-25,18:12:58,2.976799965,7.003299713,163.8696594,187.3029022,161.3805389,160.2721558,276.8313293,136.1411591,150.8218689,326.7304993,0.996549225,0.00345075,0.001673957,0.000179079
2021-01-25,18:12:59,2.97689991,7.003600311,163.8696594,187.3027344,161.381012,160.2724304,276.8304443,136.1409149,150.8220825,326.7304993,0.996549225,0.00345075,0.001673957,0.000179079
2021-01-25,18:13:00,2.97689991,7.004000092,163.8696594,187.3034973,161.3805695,160.272583,276.83078,136.1404877,150.8225555,326.7304993,0.996549225,0.00345075,0.001673957,0.000179079
2021-01-25,18:13:01,2.977099991,7.004199982,163.8696594,187.3029938,161.3799896,160.2724304,276.8302307,136.1403198,150.8226776,326.7304993,0.996549225,0.00345075,0.001673957,0.000179079
2021-01-25,18:13:02,2.977000046,7.004399872,163.8696594,187.3032532,161.3803101,160.2718506,276.8320313,136.1403961,150.8224945,326.7304993,0.996549225,0.00345075,0.001673957,0.000179079
2021-01-25,18:13:03,2.97689991,7.002400208,163.8686371,187.3026276,161.3806458,160.2721558,276.8312988,136.1409912,150.822052,326.7304993,0.996549225,0.00345075,0.001673957,0.000179168
2021-01-25,18:13:04,2.977099991,6.999900055,163.8696442,187.303299,161.3809967,160.2719116,276.8319702,136.1403961,150.8226013,326.7304993,0.996549225,0.00345075,0.001673957,0.000179168
2021-01-25,18:13:05,2.97689991,6.998200226,163.8707275,187.3042145,161.3804779,160.2721558,276.8313293,136.1400757,150.8229065,326.7304993,0.996549225,0.00345075,0.001673957,0.000179203
2021-01-25,18:13:06,2.977000046,6.997599792,163.8697205,187.3046417,161.3806763,160.271698,276.832428,136.1398163,150.8231812,326.7304993,0.996549225,0.00345075,0.001673957,0.000179203
2021-01-25,18:13:07,2.97689991,6.997499847,163.8697205,187.3036499,161.3809967,160.272049,276.8315125,136.1400757,150.8229675,326.7304993,0.996549225,0.00345075,0.001673957,0.000179203
2021-01-25,18:13:08,2.977199936,6.997399902,163.8697205,187.303009,161.3808594,160.2721558,276.8313599,136.1394806,150.8234863,326.7304993,0.996549225,0.00345075,0.001673957,0.000179203
2021-01-25,18:13:09,2.97689991,6.997299957,163.8697205,187.3048859,161.3813782,160.2719879,276.8316345,136.1396027,150.8233948,326.7304993,0.996549225,0.00345075,0.001673957,0.000179203
2021-01-25,18:13:10,2.977000046,6.997699738,163.8697205,187.3044128,161.381134,160.2718048,276.8321838,136.1394806,150.8235016,326.7304993,0.996549225,0.00345075,0.001673957,0.000179203
2021-01-25,18:13:11,2.97689991,6.997799683,163.8697205,187.3039398,161.3802643,160.2715912,276.8327942,136.1396637,150.8233032,326.7304993,0.996549225,0.00345075,0.001673957,0.000179203
2021-01-25,18:13:12,2.977099991,6.997899628,163.8697205,187.3035126,161.3811493,160.2721558,276.8312683,136.1389008,150.8240967,326.7304993,0.996549225,0.00345075,0.001673957,0.000179203
2021-01-25,18:13:13,2.977099991,6.997899628,163.8697205,187.3047638,161.3811951,160.2715302,276.8330383,136.139328,150.8236237,326.7304993,0.996549225,0.00345075,0.001673957,0.000179203
2021-01-25,18:13:14,2.977000046,6.998799896,163.8697205,187.3041534,161.3821106,160.2718048,276.8322449,136.1390839,150.8238983,326.7304993,0.996549225,0.00345075,0.001673957,0.000179203
2021-01-25,18:13:15,2.97689991,7.00059967,163.8697205,187.304718,161.3815613,160.2715302,276.8330078,136.1387482,150.8242493,326.7304993,0.996549225,0.00345075,0.001673957,0.000179203
2021-01-25,18:13:16,2.977000046,7.001499939,163.8697205,187.3053741,161.381012,160.2718048,276.8322144,136.1390839,150.8238678,326.7304993,0.996549225,0.00345075,0.001673957,0.000179203
2021-01-25,18:13:17,2.977199936,7.002300262,163.8697205,187.3042145,161.3816528,160.2721558,276.8312378,136.1383972,150.8245544,326.7304993,0.996549225,0.00345075,0.001673957,0.000179203
2021-01-25,18:13:18,2.977300072,7.002799988,163.8697205,187.3044128,161.3800049,160.2713623,276.8334656,136.1385651,150.8243561,326.7304993,0.996549225,0.00345075,0.001673957,0.000179162
2021-01-25,18:13:19,2.977199936,7.002999878,163.8697205,187.3043365,161.3812714,160.2715302,276.8329773,136.1388092,150.824173,326.7304993,0.996549225,0.00345075,0.001673957,0.00017919
2021-01-25,18:13:20,2.977300072,7.002300262,163.8697205,187.3045044,161.3814697,160.2715912,276.8326721,136.1383209,150.824646,326.7304993,0.996549225,0.00345075,0.001673957,0.00017919
2021-01-25,18:13:21,2.977199936,7.001899719,163.8697205,187.303421,161.381073,160.2717438,276.8331909,136.1389008,150.8241272,326.7304993,0.996640472,0.00335943,0.001673957,0.00017919
2021-01-25,18:13:22,2.977300072,7.001499939,163.8697205,187.3039093,161.3809662,160.2714233,276.8323669,136.1379852,150.8249664,326.7304993,0.996640472,0.00335943,0.001673957,0.00017919
2021-01-25,18:13:23,2.977199936,7.001300049,163.8697205,187.3049164,161.3811951,160.2710876,276.834137,136.1383972,150.8246307,326.7304993,0.996640472,0.00335943,0.001673957,0.00017919
2021-01-25,18:13:24,2.977300072,7.001000214,163.8707428,187.3035431,161.3813171,160.2713623,276.8334045,136.1379089,150.8250732,326.7304993,0.996640472,0.00335943,0.001673957,0.00017919
2021-01-25,18:13:25,2.977099991,7.000700378,163.8707428,187.3042603,161.3811646,160.2716522,276.8326416,136.1380768,150.8248901,326.7304993,0.996577072,0.00342291,0.001673957,0.00017919
2021-01-25,18:13:26,2.977000046,7.000499725,163.8707428,187.3028717,161.3817596,160.2707672,276.8351746,136.1383972,150.8246155,326.7304993,0.996577072,0.00342291,0.001673957,0.00017919
2021-01-25,18:13:27,2.977400017,7.000099945,163.8707428,187.3034058,161.381134,160.2712708,276.8336487,136.1382294,150.8247528,326.7304993,0.996577072,0.00342291,0.001673957,0.00017919
2021-01-25,18:13:28,2.977199936,6.999900055,163.8707428,187.3040314,161.3813629,160.2715302,276.8329773,136.1380768,150.8248901,326.7304993,0.996577072,0.00342291,0.001673957,0.00017919
2021-01-25,18:13:29,2.977400017,6.99960022,163.8707428,187.3028259,161.3809052,160.2713165,276.8335876,136.1377258,150.8252258,326.7304993,0.996577072,0.00342291,0.001673957,0.00017919
2021-01-25,18:13:30,2.977099991,6.999299622,163.8707428,187.3044434,161.3815308,160.2711945,276.8339844,136.1378326,150.8251648,326.7304993,0.996505737,0.00349432,0.001673957,0.00017919
2021-01-25,18:13:31,2.977400017,6.998999786,163.8707428,187.3037567,161.3808289,160.2710266,276.8343506,136.1376648,150.8252869,326.7304993,0.996505737,0.00349432,0.001673957,0.00017919
2021-01-25,18:13:32,2.977099991,6.998799896,163.8707428,187.3032684,161.3813782,160.2710876,276.8340759,136.1373291,150.8255768,326.7304993,0.996505737,0.00349432,0.001673957,0.00017919
2021-01-25,18:13:33,2.977300072,6.998699951,163.8707428,187.3031464,161.3812256,160.2714844,276.8330994,136.1378326,150.8252106,326.7304993,0.996505737,0.00349432,0.001673957,0.00017919
2021-01-25,18:13:34,2.977000046,6.998600006,163.8707428,187.3027802,161.3804321,160.270813,276.8349915,136.1381378,150.8247986,326.7304993,0.996505737,0.00349432,0.001673957,0.00017919
2021-01-25,18:13:35,2.977199936,6.998400116,163.8707428,187.3021393,161.3812408,160.2710266,276.8343506,136.1374054,150.8255157,326.7304993,0.996505737,0.00349432,0.001673957,0.00017919
2021-01-25,18:13:36,2.977000046,6.998300171,163.8707428,187.3024597,161.3823242,160.270874,276.8348694,136.137146,150.8258362,326.7304993,0.996505737,0.00349432,0.001673957,0.000179161
2021-01-25,18:13:37,2.97689991,6.998200226,163.8707428,187.3032684,161.3812256,160.270813,276.8347168,136.1373291,150.8256073,326.7304993,0.996505737,0.00349432,0.001673957,0.000179161
2021-01-25,18:13:38,2.977199936,6.998100281,163.8707428,187.3012848,161.3817902,160.2704926,276.8357544,136.1377258,150.8252411,326.7304993,0.996505737,0.00349432,0.001673957,0.000179161
2021-01-25,18:13:39,2.977000046,6.998000336,163.8707428,187.3014679,161.381546,160.270874,276.8348694,136.1369171,150.8260193,326.7304993,0.996505737,0.00349432,0.001673957,0.000179161
2021-01-25,18:13:40,2.977199936,6.997899628,163.8707428,187.3010406,161.3818359,160.2709198,276.8345947,136.1377258,150.8252563,326.7304993,0.996505737,0.00349432,0.001673957,0.000179161
2021-01-25,18:13:41,2.977000046,6.997799683,163.8707428,187.3005371,161.3811798,160.2707672,276.8351746,136.137146,150.8258057,326.7304993,0.996505737,0.00349432,0.001673957,0.000179161
2021-01-25,18:13:42,2.977099991,6.997599792,163.8707428,187.2999573,161.3824158,160.2710266,276.8343811,136.1369171,150.8260193,326.7304993,0.996505737,0.00349432,0.001673957,0.000179161
2021-01-25,18:13:43,2.977199936,6.997499847,163.8707428,187.2995605,161.381073,160.2711945,276.8338928,136.1373291,150.8256836,326.7304993,0.996505737,0.00349432,0.001673957,0.000179161
2021-01-25,18:13:44,2.977000046,6.997299957,163.8707428,187.2987518,161.3818054,160.2704926,276.8358154,136.136734,150.8262024,326.7304993,0.996505737,0.00349432,0.001673957,0.000179161
2021-01-25,18:13:45,2.977199936,6.997399902,163.8707428,187.299881,161.3822632,160.2701416,276.836731,136.136673,150.8263245,326.7304993,0.996505737,0.00349432,0.001673957,0.00017924
2021-01-25,18:13:46,2.976799965,6.997100067,163.8707428,187.2995453,161.3806305,160.2705994,276.8355408,136.136734,150.8262177,326.7304993,0.996505737,0.00349432,0.001673957,0.000179153
2021-01-25,18:13:47,2.958300018,6.997000122,163.8707428,187.2989044,161.381546,160.2699127,276.8374023,136.1364288,150.8265381,326.7304993,0.996505737,0.00349432,0.001673957,0.000179153
2021-01-25,18:13:48,2.938199997,6.997899628,163.8717804,187.2981415,161.3820496,160.2709198,276.8346558,136.1369934,150.8259735,326.7304993,0.996505737,0.00349432,0.0017084,0.000179153
2021-01-25,18:13:49,2.91439991,6.99960022,163.8707123,187.2979889,161.3816833,160.2705994,276.8355713,136.1360016,150.8269501,326.7304993,0.996505737,0.00349432,0.0017084,0.000179153
2021-01-25,18:13:50,2.868799973,7.000800323,163.8707123,187.2972412,161.3825226,160.2699738,276.8372192,136.1355896,150.8274078,326.7304993,0.996505737,0.00349432,0.0017084,0.000179153
2021-01-25,18:13:51,2.806699944,7.001699829,163.8707123,187.2967987,161.3811951,160.2706451,276.8353882,136.1351013,150.8278809,326.7304993,0.996505737,0.00349432,0.0017084,0.000179153
2021-01-25,18:13:52,2.739299965,7.001999664,163.8707123,187.297226,161.3825226,160.2701416,276.836853,136.1346893,150.8282776,326.7304993,0.996505737,0.00349432,0.0017084,0.000179153
2021-01-25,18:13:53,2.663100052,7.001999664,163.8707123,187.294342,161.3807831,160.2704926,276.835968,136.1329346,150.8300018,326.7304993,0.996267624,0.00373238,0.0017084,0.000179441
2021-01-25,18:13:54,2.590200043,7.001899719,163.8707123,187.2934265,161.381424,160.2702637,276.8363953,136.131012,150.8319244,326.7304993,0.996267624,0.00373238,0.0017084,0.000179441
2021-01-25,18:13:55,2.50189991,7.001599884,163.8707123,187.289856,161.380722,160.2701416,276.836853,136.1279297,150.8350677,326.7304993,0.996172333,0.00382763,0.0017084,0.000179441
2021-01-25,18:13:56,2.405200005,7.001100159,163.8717194,187.2870483,161.381485,160.2698059,276.837677,136.1241302,150.8388214,326.7304993,0.996172333,0.00382763,0.0017084,0.000179441
2021-01-25,18:13:57,2.310000038,7.00039978,163.8717194,187.2814026,161.3817139,160.2702637,276.8363953,136.1187897,150.8440857,326.7304993,0.996172333,0.00382763,0.002105974,0.000179441
2021-01-25,18:13:58,2.221800041,6.99960022,163.8717194,187.27388,161.3812714,160.2698669,276.8374634,136.112793,150.8500671,326.7304993,0.996172333,0.00382763,0.002105974,0.000179441
2021-01-25,18:13:59,2.140999985,7.006500244,163.8717194,187.2645874,161.3833771,160.2701416,276.836731,136.1059113,150.8570404,326.7304993,0.997037277,0.0029627,0.002105974,0.000179441
2021-01-25,18:14:00,2.062599945,7.010099792,163.8717194,187.2537994,161.3823395,160.2703705,276.8361206,136.0960999,150.8667145,326.7304993,0.997037277,0.0029627,0.002105974,0.000179644
2021-01-25,18:14:01,1.98560009,7.006199646,163.8717194,187.2394714,161.3820343,160.2702637,276.8364563,136.0865631,150.8763123,326.7304993,0.997037277,0.0029627,0.002105974,0.000179644
2021-01-25,18:14:02,1.927700043,7.003800201,163.8717194,187.2239838,161.3817444,160.2704926,276.8358765,136.0740967,150.8887177,326.7304993,0.997029266,0.00297063,0.002105974,0.000179644
2021-01-25,18:14:03,1.892700005,7.001899719,163.8717194,187.2052002,161.3823242,160.2698059,276.8375549,136.0609741,150.9018097,326.7304993,0.997029266,0.00297063,0.002105974,0.000179644
2021-01-25,18:14:04,1.871699905,7.00019989,163.8717194,187.1843262,161.3819427,160.2702637,276.8364258,136.0439148,150.9187927,326.7304993,0.997029266,0.00297063,0.002105974,0.000179644
2021-01-25,18:14:05,1.860400009,6.998799896,163.8717194,187.1631317,161.3809814,160.2705994,276.8355103,136.0257416,150.9369659,326.7304993,0.997029266,0.00297063,0.002105974,0.000179644
2021-01-25,18:14:06,1.852199936,7.000099945,163.8727417,187.1396942,161.3822327,160.2704926,276.835907,136.0060577,150.9565887,326.7304993,0.997029266,0.00297063,0.002105974,0.000179644
2021-01-25,18:14:07,1.849200058,7.001200104,163.8717041,187.1144867,161.381546,160.2697449,276.8379211,135.9824677,150.9800873,326.7304993,0.995958176,0.00404179,0.002105974,0.000179644
2021-01-25,18:14:08,1.852700043,7.001899719,163.8717041,187.0878754,161.3822784,160.2705383,276.8356323,135.9579773,151.0045319,326.7304993,0.995958176,0.00404179,0.001984289,0.000179644
2021-01-25,18:14:09,1.856200027,7.002100372,163.8717041,187.0637512,161.3829651,160.27005,276.8370972,135.9324951,151.0300293,326.7304993,0.995958176,0.00404179,0.001984289,0.000179644
2021-01-25,18:14:10,1.859600067,7.001899719,163.8717041,187.037735,161.381897,160.2701416,276.8368835,135.9026794,151.0597687,326.7304993,0.995958176,0.00404179,0.001984289,0.000179398
2021-01-25,18:14:11,1.86590004,7.001599884,163.8717041,187.0101929,161.3825378,160.2697449,276.8377686,135.8696594,151.0927887,326.7304993,0.996188278,0.00381171,0.001853338,0.000179398
2021-01-25,18:14:12,1.878100014,7.001399994,163.8717041,186.9868622,161.3816833,160.2702637,276.8364258,135.8352966,151.1270752,326.7304993,0.996188278,0.00381171,0.001853338,0.000179398
2021-01-25,18:14:13,1.888999939,7.001200104,163.8717041,186.9612122,161.3820343,160.2694702,276.838562,135.8001251,151.1623383,326.7304993,0.996188278,0.00381171,0.001853338,0.000179398
2021-01-25,18:14:14,1.89829998,7.000900269,163.8717041,186.9393616,161.3816681,160.2697449,276.8377075,135.762558,151.1998749,326.7304993,0.996188278,0.00381171,0.001853338,0.000179398
2021-01-25,18:14:15,1.908699989,7.00059967,163.8706818,186.9172821,161.3824463,160.2698669,276.8374634,135.7225189,151.240036,326.7304993,0.996188278,0.00381171,0.001853338,0.000179398
2021-01-25,18:14:16,1.918099976,7.000299835,163.8717041,186.8942566,161.3811493,160.2694092,276.8387451,135.6799011,151.2826538,326.7304993,0.996188278,0.00381171,0.001853338,0.000179398
2021-01-25,18:14:17,1.927199936,7.000099945,163.8717041,186.8751068,161.382843,160.2697449,276.8379211,135.6370697,151.325592,326.7304993,0.996188278,0.00381171,0.001853338,0.000179398
2021-01-25,18:14:18,1.936599922,6.999900055,163.8717041,186.8553314,161.3817749,160.2701416,276.8367004,135.5921478,151.3706512,326.7304993,0.996188278,0.00381171,0.001853338,0.000179398
2021-01-25,18:14:19,1.945199966,6.99960022,163.8717041,186.8368225,161.3815155,160.2695313,276.8384094,135.5450287,151.4179535,326.7304993,0.996188278,0.00381171,0.001853338,0.000179398
2021-01-25,18:14:20,1.954199982,7.003700256,163.8717041,186.8202972,161.3818665,160.2699738,276.8372498,135.4975281,151.465683,326.7304993,0.996188278,0.00381171,0.001853338,0.000179398
2021-01-25,18:14:21,1.962400055,7.003500366,163.8727112,186.8039246,161.3825073,160.2697449,276.8379517,135.4507599,151.5126648,326.7304993,0.99652153,0.00347846,0.001688556,0.000179243
2021-01-25,18:14:22,1.972100067,7.003099823,163.8727112,186.7882385,161.3822479,160.2692566,276.8392334,135.4000244,151.5636597,326.7304993,0.99652153,0.00347846,0.00169721,0.000179243
2021-01-25,18:14:23,1.979299927,7.002899933,163.8727112,186.7740479,161.3819885,160.2697449,276.8379822,135.3486633,151.615387,326.7304993,0.99652153,0.00347846,0.00169721,0.000179243
2021-01-25,18:14:24,1.986700058,7.002700043,163.8727112,186.7614441,161.3832092,160.2698059,276.8376465,135.2993774,151.6649628,326.7304993,0.99652153,0.00347846,0.00169721,0.000179243
2021-01-25,18:14:25,1.994599915,7.002700043,163.8727112,186.7492981,161.3818207,160.2690277,276.8397827,135.2472992,151.717392,326.7304993,0.99652153,0.00347846,0.00169721,0.000179243
2021-01-25,18:14:26,2.002599907,7.002600098,163.8727112,186.7363892,161.3814697,160.2694702,276.838501,135.1921997,151.772934,326.7304993,0.99652153,0.00347846,0.00169721,0.000179243
2021-01-25,18:14:27,2.009700012,7.002600098,163.8727112,186.7255249,161.3821411,160.2693024,276.8390808,135.1399078,151.8257751,326.7304993,0.99652153,0.00347846,0.00169721,0.000179243
2021-01-25,18:14:28,2.01079998,7.002500153,163.8727112,186.7147369,161.3827362,160.2694092,276.8388062,135.0877686,151.8782806,326.7304993,0.99652153,0.00347846,0.00169721,0.000179243
2021-01-25,18:14:29,2.011800003,7.002500153,163.8716583,186.704834,161.3833466,160.2689362,276.8400879,135.0328217,151.9338684,326.7304993,0.99652153,0.00347846,0.00169721,0.000179243
2021-01-25,18:14:30,2.012999916,7.002500153,163.8716583,186.6941376,161.3825836,160.269577,276.8383484,134.9772644,151.9900818,326.7304993,0.99652153,0.00347846,0.00169721,0.000179243
2021-01-25,18:14:31,2.014699936,7.002400208,163.8716583,186.6845245,161.3828735,160.2690277,276.8397827,134.9219971,152.0459137,326.7304993,0.99652153,0.00347846,0.00169721,0.000179243
2021-01-25,18:14:32,2.01590004,7.002400208,163.8716583,186.6761627,161.3833008,160.2692566,276.8392639,134.8692169,152.0993805,326.7304993,0.99652153,0.00347846,0.00169721,0.000179243
2021-01-25,18:14:33,2.01760006,7.002300262,163.8726959,186.6678162,161.3834534,160.2689819,276.8400574,134.8143921,152.1549377,326.7304993,0.99652153,0.00347846,0.00169721,0.000179243
2021-01-25,18:14:34,2.018899918,7.002300262,163.8726959,186.6594086,161.3831177,160.2694092,276.8388367,134.7588043,152.2112732,326.7304993,0.996517563,0.00348246,0.00169721,0.000179243
2021-01-25,18:14:35,2.020499992,7.002200317,163.8726959,186.6515045,161.3833008,160.2683563,276.8416443,134.7072449,152.2635956,326.7304993,0.996517563,0.00348246,0.00169721,0.000179243
2021-01-25,18:14:36,2.021800041,7.002100372,163.8726959,186.6443634,161.3837433,160.2694092,276.8387451,134.6517181,152.3199615,326.7304993,0.996517563,0.00348246,0.00169721,0.000179243
2021-01-25,18:14:37,2.02310009,7.002200317,163.8726959,186.636734,161.3832092,160.2690277,276.8398438,134.596344,152.376236,326.7304993,0.996517563,0.00348246,0.00169721,0.000179243
2021-01-25,18:14:38,2.024699974,7.001799774,163.8726959,186.6297302,161.3839569,160.268692,276.8406067,134.5457306,152.4277191,326.7304993,0.996517563,0.00348246,0.00169721,0.000179243
2021-01-25,18:14:39,2.026199913,7.001399994,163.8715973,186.6229401,161.3842468,160.2689362,276.8400879,134.4901886,152.4841156,326.7304993,0.996517563,0.00348246,0.00169721,0.000179243
2021-01-25,18:14:40,2.027799988,7.001100159,163.8715973,186.6132355,161.3835602,160.2686462,276.8408508,134.436676,152.5387268,326.7304993,0.996561203,0.00343883,0.00169721,0.000179243
2021-01-25,18:14:41,2.029599953,7.00059967,163.8715973,186.605835,161.3842773,160.2684784,276.8413086,134.3812561,152.5951996,326.7304993,0.996505737,0.00349432,0.00169721,0.000179243
2021-01-25,18:14:42,2.031299973,7.00039978,163.8715973,186.5987396,161.3830109,160.2689819,276.8399963,134.3269348,152.650528,326.7304993,0.996505737,0.00349432,0.00169721,0.000179243
2021-01-25,18:14:43,2.032999992,7.000099945,163.8726501,186.5912018,161.3848877,160.2686462,276.8408203,134.2756805,152.7027893,326.7304993,0.996505737,0.00349432,0.00169721,0.000179243
2021-01-25,18:14:44,2.035099983,6.99980011,163.8726501,186.5843353,161.3853149,160.2690887,276.8395996,134.222641,152.7570343,326.6264648,0.996505737,0.00349432,0.00169721,0.000179243
2021-01-25,18:14:45,2.036899948,6.999500275,163.8726501,186.5766602,161.3843689,160.2683563,276.8416443,134.1680603,152.8128052,326.6264648,0.996505737,0.00349432,0.00169721,0.000179243
2021-01-25,18:14:46,2.038800049,6.999199677,163.8726501,186.5698853,161.3838654,160.2684174,276.8413696,134.1174316,152.8645172,326.6264648,0.996505737,0.00349432,0.00169721,0.000179243
2021-01-25,18:14:47,2.040500069,6.998899841,163.8726501,186.5621948,161.3847351,160.2685394,276.8418274,134.0645142,152.9186859,326.6264648,0.996505737,0.00349432,0.00169721,0.000179243
2021-01-25,18:14:48,2.038400078,6.998600006,163.8726501,186.5554047,161.3856049,160.2682953,276.8414001,134.0129395,152.9715118,326.6264648,0.996505737,0.00349432,0.00169721,0.000179243
2021-01-25,18:14:49,2.036199951,6.998300171,163.8726501,186.5480499,161.3841705,160.2679138,276.8429565,133.9597321,153.0260162,326.6264648,0.996505737,0.00349432,0.00169721,0.000179243
2021-01-25,18:14:50,2.035099983,6.998799896,163.8726501,186.5410767,161.3849945,160.2684784,276.8413391,133.9101715,153.0767822,326.6264648,0.996505737,0.00349432,0.00169721,0.000179243
2021-01-25,18:14:51,2.033300018,7.003099823,163.8726501,186.5346069,161.3858337,160.2682953,276.8418884,133.8588715,153.1294556,326.6264648,0.996505737,0.00349432,0.00169721,0.000179243
2021-01-25,18:14:52,2.031900024,7.004000092,163.8726501,186.5263672,161.3847504,160.2679138,276.842865,133.8077698,153.1819458,326.6264648,0.996354904,0.00364506,0.00169721,0.000179243
2021-01-25,18:14:53,2.030400085,7.004499817,163.8726501,186.5196838,161.3846436,160.2681885,276.8421326,133.759613,153.231308,326.6264648,0.996354904,0.00364506,0.00169721,0.000179243
2021-01-25,18:14:54,2.028899956,7.00490036,163.8726501,186.5121002,161.3858032,160.2684174,276.8414612,133.7097931,153.2826691,326.6264648,0.996192169,0.00380778,0.00169721,0.000179243
2021-01-25,18:14:55,2.027599907,7.00510025,163.8726501,186.5051422,161.386322,160.2682953,276.8418579,133.6583099,153.3355713,326.6264648,0.996192169,0.00380778,0.00169721,0.000179243
2021-01-25,18:14:56,2.026300049,7.00530014,163.8726501,186.4976349,161.3860779,160.2680359,276.8424988,133.6092529,153.3860321,326.6264648,0.996132736,0.00386726,0.00169721,0.000179243
2021-01-25,18:14:57,2.025099945,7.005200195,163.8716278,186.4902649,161.3851013,160.2682495,276.8419495,133.5609283,153.4358673,326.6264648,0.996132736,0.00386726,0.00169721,0.000179243
2021-01-25,18:14:58,2.023800087,7.005000305,163.8716278,186.4831543,161.3854523,160.2684174,276.8414307,133.5114899,153.4868774,326.6264648,0.996132736,0.00386726,0.00169721,0.000179243
2021-01-25,18:14:59,2.022599983,7.004799652,163.8716278,186.4757385,161.3861542,160.2681274,276.8422546,133.4630432,153.5367737,326.6264648,0.996132736,0.00386726,0.00169721,0.000179243
2021-01-25,18:15:00,2.021299934,7.004699707,163.8716278,186.4685669,161.3857422,160.2685394,276.8412476,133.4139252,153.5874634,326.6264648,0.996140671,0.00385934,0.00169721,0.000179243
2021-01-25,18:15:01,2.020100021,7.004599762,163.8716278,186.4606323,161.3865509,160.2680969,276.8423767,133.3672028,153.6357422,326.6264648,0.996128769,0.0038712,0.00169721,0.000179243
2021-01-25,18:15:02,2.019000053,7.004599762,163.8716278,186.4525757,161.3874207,160.2679138,276.842865,133.3186646,153.6858673,326.6264648,0.996128769,0.0038712,0.00169721,0.000179243
2021-01-25,18:15:03,2.01779995,7.004499817,163.8726349,186.4445953,161.3856964,160.2681274,276.8422852,133.2697144,153.7366028,326.6264648,0.996128769,0.0038712,0.00169721,0.000179243
2021-01-25,18:15:04,2.016600037,7.004399872,163.8726349,186.4379883,161.3861084,160.2683563,276.8416138,133.2245178,153.7832794,326.6264648,0.996128769,0.0038712,0.00169721,0.000179488
2021-01-25,18:15:05,2.015399933,7.004299927,163.8726349,186.4303436,161.3869019,160.2675323,276.8437805,133.1763763,153.8331299,326.6264648,0.996128769,0.0038712,0.00169721,0.000179488
2021-01-25,18:15:06,2.01439991,7.004199982,163.8726349,186.4216461,161.3875275,160.2679138,276.8431091,133.1294403,153.8818054,326.6264648,0.996128769,0.0038712,0.00169721,0.000179488
2021-01-25,18:15:07,2.013400078,7.004100037,163.8726349,186.4147186,161.385849,160.2681885,276.8421631,133.0847473,153.9280853,326.6264648,0.996128769,0.0038712,0.00169721,0.000179488
2021-01-25,18:15:08,2.012199974,7.004000092,163.8726349,186.4052124,161.3868256,160.2678528,276.8430176,133.0384064,153.9760895,326.6264648,0.996128769,0.0038712,0.00169721,0.000179488
2021-01-25,18:15:09,2.011300087,7.003900146,163.8726349,186.3983002,161.3877716,160.2681274,276.8423157,132.9914703,154.024826,326.4186401,0.996128769,0.0038712,0.00169721,0.000179488
2021-01-25,18:15:10,2.010400009,7.003800201,163.8726349,186.3894501,161.3864136,160.2683563,276.8415833,132.9459686,154.072113,326.4186401,0.996128769,0.0038712,0.00169721,0.000179488
2021-01-25,18:15:11,2.009399986,7.003600311,163.8726349,186.380661,161.3874664,160.2681274,276.8423157,132.8999634,154.1198883,326.4186401,0.996128769,0.0038712,0.00169721,0.000179488
2021-01-25,18:15:12,2.008399963,7.003700256,163.8726349,186.3733826,161.3867188,160.2677002,276.8433838,132.8560181,154.1655884,326.4186401,0.996128769,0.0038712,0.00169721,0.000179488
2021-01-25,18:15:13,2.00720005,7.003399658,163.873703,186.3643341,161.3876648,160.2674713,276.8440552,132.8103638,154.2131195,326.4186401,0.996128769,0.0038712,0.00169721,0.000179488
2021-01-25,18:15:14,2.006500053,7.003299713,163.873703,186.3565826,161.3870239,160.2684174,276.8414001,132.765564,154.2597504,326.4186401,0.996128769,0.0038712,0.00169721,0.000179314
2021-01-25,18:15:15,2.005699921,7.003099823,163.8726959,186.3480377,161.3880005,160.2681274,276.8421936,132.7229462,154.3041077,326.4186401,0.996128769,0.0038712,0.00169721,0.000179314
2021-01-25,18:15:16,2.004800034,7.002999878,163.8726959,186.3398895,161.3877716,160.2678528,276.8430176,132.6778412,154.3511505,326.4186401,0.996128769,0.0038712,0.00169721,0.000179314
2021-01-25,18:15:17,2.003899956,7.002799988,163.8726959,186.3315277,161.3880005,160.2677917,276.8432007,132.6331177,154.3977966,326.4186401,0.996128769,0.0038712,0.00169721,0.000179314
2021-01-25,18:15:18,2.003100014,7.002700043,163.8726959,186.3237152,161.3877258,160.2681274,276.8421936,132.5911255,154.4415436,326.4186401,0.996128769,0.0038712,0.00169721,0.000179314
2021-01-25,18:15:19,2.002099991,7.002500153,163.8726959,186.3157806,161.3869324,160.2675781,276.8436584,132.5466919,154.4879608,326.4186401,0.996128769,0.0038712,0.00169721,0.000179314
2021-01-25,18:15:20,2.001499939,7.002400208,163.8726959,186.3060913,161.3884277,160.2675323,276.8439941,132.5046692,154.5319366,326.4186401,0.996128769,0.0038712,0.00169721,0.000179314
2021-01-25,18:15:21,2.000799942,7.002200317,163.8726959,186.2977142,161.3879242,160.2680969,276.8423767,132.4600983,154.5784607,326.4186401,0.996128769,0.0038712,0.00169721,0.000179314
2021-01-25,18:15:22,1.999799919,7.001999664,163.8726959,186.2891388,161.3874512,160.2673798,276.8443604,132.4190979,154.6213379,326.4186401,0.996128769,0.0038712,0.00169721,0.000179314
2021-01-25,18:15:23,1.999200058,7.001799774,163.8726959,186.2798767,161.3892517,160.2680359,276.8424683,132.3762512,154.6661835,326.4186401,0.996128769,0.0038712,0.00169721,0.000179314
2021-01-25,18:15:24,1.998600006,7.001599884,163.8726959,186.2718964,161.3883972,160.2675323,276.8439331,132.3334503,154.7109375,326.4186401,0.99645813,0.00354194,0.00169721,0.000179314
2021-01-25,18:15:25,1.997800064,7.001399994,163.8726959,186.2639618,161.3878632,160.2673798,276.8443604,132.291626,154.7548218,326.4186401,0.99645813,0.00354194,0.00169721,0.000179314
2021-01-25,18:15:26,1.996999931,7.001300049,163.8726959,186.2550507,161.3893433,160.2679138,276.842865,132.2505951,154.797821,326.4186401,0.99645813,0.00354194,0.00169721,0.000179314
2021-01-25,18:15:27,1.996199989,7.001100159,163.8726959,186.2454681,161.3888092,160.2676392,276.8436279,132.207962,154.8425446,326.4186401,0.99645813,0.00354194,0.00169721,0.000179314
2021-01-25,18:15:28,1.995299911,7.000900269,163.8726959,186.2373962,161.388504,160.2671967,276.8447266,132.1667328,154.8857727,326.4186401,0.99645813,0.00354194,0.00169721,0.000179314
2021-01-25,18:15:29,1.99470005,7.000700378,163.8726959,186.2280426,161.3891449,160.267746,276.8433533,132.1250305,154.9296417,326.3041382,0.99645813,0.00354194,0.00169721,0.000179314
2021-01-25,18:15:30,1.994000053,7.00039978,163.8726959,186.2188568,161.3896332,160.2678528,276.8430176,132.0850983,154.9714966,326.3041382,0.99645813,0.00354194,0.00169721,0.000179314
2021-01-25,18:15:31,1.993199921,7.00019989,163.8726959,186.210968,161.3891754,160.2674713,276.8440857,132.0434113,155.0153046,326.3041382,0.99645813,0.00354194,0.00169721,0.000179314
2021-01-25,18:15:32,1.99260006,7.0,163.8726959,186.2011871,161.3888245,160.2671967,276.8448792,132.0027008,155.0581818,326.3041382,0.99645813,0.00354194,0.00169721,0.000179314
2021-01-25,18:15:33,1.992200089,6.99980011,163.8726959,186.1932678,161.3897552,160.2670746,276.8451843,131.963623,155.0993195,326.3041382,0.99645813,0.00354194,0.00169721,0.000179314
2021-01-25,18:15:34,1.991300011,6.99960022,163.8726959,186.1846313,161.3887939,160.2668152,276.8458557,131.9228516,155.1422272,326.3041382,0.99645813,0.00354194,0.00169721,0.000179241
2021-01-25,18:15:35,1.99090004,6.999299622,163.8726959,186.1763458,161.3883972,160.2670746,276.8452148,131.882431,155.1847076,326.3041382,0.99645813,0.00354194,0.00169721,0.000179241
2021-01-25,18:15:36,1.990099907,6.999199677,163.8737183,186.1680908,161.3899994,160.2674713,276.8440857,131.8448486,155.2244415,326.3041382,0.99645813,0.00354194,0.00169721,0.000179357
2021-01-25,18:15:37,1.989500046,7.003199768,163.8737183,186.1598969,161.3907928,160.2674103,276.8442078,131.8051453,155.2662964,326.3041382,0.99645813,0.00354194,0.00169721,0.000179357
2021-01-25,18:15:38,1.988999939,7.003399658,163.8737183,186.1511688,161.390213,160.2670288,276.8453369,131.7648468,155.3088226,326.3041382,0.99645813,0.00354194,0.00169721,0.000179357
2021-01-25,18:15:39,1.988400078,7.003099823,163.8737183,186.142868,161.3898621,160.2671967,276.8448486,131.7257385,155.3500824,326.3041382,0.996466065,0.00353395,0.00169721,0.000179489
2021-01-25,18:15:40,1.987800026,7.003099823,163.8737183,186.1336823,161.3894806,160.2668152,276.8460083,131.6864166,155.3916016,326.3041382,0.996466065,0.00353395,0.00169721,0.000179489
2021-01-25,18:15:41,1.987199974,7.003199768,163.8737183,186.1249084,161.3901672,160.2663574,276.8470764,131.6482391,155.4320068,326.3041382,0.996466065,0.00353395,0.00169721,0.000179489
2021-01-25,18:15:42,1.986499977,7.003299713,163.8727112,186.1174316,161.38974,160.2670288,276.8453064,131.6093292,155.473053,326.3041382,0.996466065,0.00353395,0.00169721,0.000179489
2021-01-25,18:15:43,1.986199951,7.003199768,163.8727112,186.1075287,161.3900299,160.2668152,276.8458862,131.5707703,155.513916,326.3041382,0.996466065,0.00353395,0.00169721,0.000179489
2021-01-25,18:15:44,1.98560009,7.003399658,163.8727112,186.0999451,161.3898163,160.266983,276.8453674,131.5344543,155.5523071,326.2024536,0.996466065,0.00353395,0.00169721,0.000179489
2021-01-25,18:15:45,1.985099983,7.003500366,163.8737488,186.0925446,161.3902283,160.2668152,276.8459473,131.4953918,155.5937195,326.2024536,0.996466065,0.00353395,0.00169721,0.000179489
2021-01-25,18:15:46,1.984300041,7.003600311,163.8737488,186.0834961,161.3894348,160.2674103,276.8442688,131.4570923,155.6341858,326.2024536,0.996466065,0.00353395,0.00169721,0.000179489
2021-01-25,18:15:47,1.983799934,7.003700256,163.8727264,186.0753479,161.3902283,160.2670288,276.8452454,131.4212341,155.6723175,326.2024536,0.996466065,0.00353395,0.001746951,0.000179313
2021-01-25,18:15:48,1.983300018,7.003700256,163.8737793,186.0669861,161.38974,160.2665405,276.8466797,131.3836823,155.7120972,326.2024536,0.996466065,0.00353395,0.001746951,0.000179313
2021-01-25,18:15:49,1.982799911,7.003900146,163.8737793,186.05867,161.3910675,160.2668152,276.8457947,131.3458862,155.752243,326.2024536,0.996442184,0.0035578,0.001747563,0.000179313
2021-01-25,18:15:50,1.98239994,7.004000092,163.8737793,186.0497131,161.3911896,160.2665405,276.8465576,131.3088074,155.7915497,326.2024536,0.996442184,0.0035578,0.001747563,0.000179313
2021-01-25,18:15:51,1.981900024,7.004100037,163.8737793,186.042511,161.3902893,160.2668152,276.8459778,131.2737122,155.8289032,326.2024536,0.996442184,0.0035578,0.001747563,0.000179313
2021-01-25,18:15:52,1.981599998,7.004299927,163.8737793,186.0342712,161.3900146,160.2670746,276.8450928,131.2366028,155.8682556,326.2024536,0.996442184,0.0035578,0.001747563,0.000179313
2021-01-25,18:15:53,1.980999947,7.004499817,163.8737793,186.0256348,161.3909454,160.2671967,276.8448181,131.2010345,155.9061432,326.2024536,0.996442184,0.0035578,0.001696511,0.000179351
2021-01-25,18:15:54,1.980500031,7.004599762,163.8737793,186.0171967,161.3903351,160.2670746,276.8451843,131.1636658,155.945816,326.2024536,0.996442184,0.0035578,0.001696511,0.000179351
2021-01-25,18:15:55,1.98010006,7.004699707,163.8737793,186.0101166,161.3914795,160.2671967,276.8448486,131.1291046,155.9826508,326.2024536,0.996442184,0.0035578,0.001696511,0.000179351
2021-01-25,18:15:56,1.979599953,7.004799652,163.8737793,186.0015106,161.3913422,160.2675323,276.8438721,131.093689,156.0202484,326.2024536,0.996442184,0.0035578,0.001696511,0.000179351
2021-01-25,18:15:57,1.979199982,7.00490036,163.8737793,185.9930725,161.3921661,160.2666473,276.846283,131.0573273,156.059021,326.2024536,0.996442184,0.0035578,0.001696511,0.000179351
2021-01-25,18:15:58,1.978800011,7.005000305,163.8737793,185.9848022,161.3909912,160.2671967,276.8448181,131.0218048,156.0968628,326.2024536,0.996442184,0.0035578,0.001696511,0.000179351
2021-01-25,18:15:59,1.97840004,7.00510025,163.8737793,185.9764862,161.3893585,160.2673187,276.8445435,130.9883575,156.1326447,326.2024536,0.996442184,0.0035578,0.001696511,0.000179323
2021-01-25,18:16:00,1.977899933,7.00530014,163.8737793,185.9685364,161.3904877,160.266922,276.8455505,130.9533997,156.1698303,326.2024536,0.996442184,0.0035578,0.001696511,0.000179323
2021-01-25,18:16:01,1.977599907,7.00530014,163.8737793,185.9587708,161.3909912,160.2670746,276.8451233,130.918045,156.2075653,326.2024536,0.996442184,0.0035578,0.001696511,0.000179323
2021-01-25,18:16:02,1.977099991,7.005400085,163.8737793,185.9512024,161.3913422,160.2674103,276.8442078,130.8851318,156.2427673,326.2024536,0.996442184,0.0035578,0.001696511,0.000179323
2021-01-25,18:16:03,1.97689991,7.005400085,163.8737793,185.9427032,161.3911743,160.2672424,276.844574,130.8508148,156.2794647,326.2024536,0.996442184,0.0035578,0.001696511,0.000179323
