date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,18:16:04,1.976600075,7.005500031,163.8737793,185.9342499,161.3913116,160.2667542,276.8461304,130.8163605,156.3162842,326.0359802,0.996442184,0.0035578,0.001696511,0.000179323
2021-01-25,18:16:05,1.976399994,7.005599976,163.8737793,185.9264984,161.3907776,160.2673798,276.8444214,130.7835541,156.3512268,326.0359802,0.996442184,0.0035578,0.001696511,0.000179323
2021-01-25,18:16:06,1.976199913,7.005500031,163.8737793,185.9182892,161.3922272,160.2675781,276.84375,130.7503052,156.3868256,326.0359802,0.996442184,0.0035578,0.001696511,0.000179323
2021-01-25,18:16:07,1.975799942,7.005699921,163.8737793,185.9093475,161.3919525,160.2672424,276.844696,130.715744,156.4238281,326.0359802,0.996442184,0.0035578,0.001696511,0.000179323
2021-01-25,18:16:08,1.975499916,7.005699921,163.8737793,185.9011688,161.3905334,160.2670746,276.8451233,130.6826019,156.4593506,326.0359802,0.996442184,0.0035578,0.001696511,0.000179323
2021-01-25,18:16:09,1.975300026,7.005699921,163.8737793,185.8920898,161.3919067,160.266983,276.8448486,130.6487579,156.4955139,326.0359802,0.996442184,0.0035578,0.001696511,0.000179323
2021-01-25,18:16:10,1.975099945,7.005799866,163.8737793,185.8843689,161.391861,160.2677002,276.8434753,130.6167755,156.5298004,326.0359802,0.996442184,0.0035578,0.001696511,0.000179323
2021-01-25,18:16:11,1.974799919,7.005799866,163.8737793,185.8765106,161.3911743,160.2679138,276.8427429,130.5840607,156.5649414,326.0359802,0.996442184,0.0035578,0.001696511,0.000179511
2021-01-25,18:16:12,1.974200058,7.005699921,163.8737793,185.8667603,161.3907623,160.2670746,276.8450928,130.5509644,156.6004333,326.0359802,0.996442184,0.0035578,0.001696511,0.000179511
2021-01-25,18:16:13,1.973999977,7.005699921,163.8737793,185.8593597,161.3919525,160.2674713,276.8440552,130.5207367,156.6327515,326.0359802,0.996442184,0.0035578,0.001696511,0.000179318
2021-01-25,18:16:14,1.973699951,7.005799866,163.8737793,185.8501892,161.3911896,160.2675781,276.84375,130.4871826,156.6688385,326.3439026,0.996442184,0.0035578,0.001696511,0.000179318
2021-01-25,18:16:15,1.97329998,7.005699921,163.8737793,185.8423004,161.3906708,160.2675323,276.8439026,130.45578,156.7026215,326.3439026,0.996418381,0.00358164,0.001696511,0.000179318
2021-01-25,18:16:16,1.97310009,7.005699921,163.8737793,185.833786,161.3925781,160.2674103,276.8442993,130.4241638,156.7365112,326.3439026,0.996418381,0.00358164,0.001696511,0.000179318
2021-01-25,18:16:17,1.972900009,7.005599976,163.8747864,185.8254089,161.3919678,160.2673798,276.8443909,130.3920593,156.7710571,326.3439026,0.996418381,0.00358164,0.001696511,0.000179318
2021-01-25,18:16:18,1.972699928,7.005500031,163.8737488,185.8166046,161.3924255,160.2675781,276.8437195,130.3613892,156.8040161,326.3439026,0.996418381,0.00358164,0.001696511,0.000179318
2021-01-25,18:16:19,1.972299957,7.005599976,163.8737488,185.809433,161.3915405,160.2677917,276.8431396,130.3295288,156.8382874,326.3439026,0.996418381,0.00358164,0.001696511,0.00017935
2021-01-25,18:16:20,1.972100067,7.005400085,163.8737488,185.8008881,161.392395,160.2679138,276.8434448,130.2997589,156.8703918,326.3439026,0.996418381,0.00358164,0.001696511,0.00017935
2021-01-25,18:16:21,1.971800041,7.00530014,163.8737488,185.792511,161.3916626,160.2675781,276.8428955,130.2690735,156.9034729,326.3439026,0.996418381,0.00358164,0.001696511,0.00017935
2021-01-25,18:16:22,1.971500015,7.005400085,163.8727417,185.7842102,161.3919983,160.2671967,276.8449097,130.237854,156.9369507,326.3439026,0.996418381,0.00358164,0.001696511,0.000179432
2021-01-25,18:16:23,1.970999908,7.005200195,163.8727417,185.7757416,161.3909302,160.2675323,276.8439636,130.2071533,156.9700623,326.3439026,0.996418381,0.00358164,0.001696511,0.000179432
2021-01-25,18:16:24,1.970800018,7.005200195,163.873764,185.7673035,161.3925018,160.2673798,276.8444214,130.1784515,157.0010071,326.3439026,0.996418381,0.00358164,0.001696511,0.000179263
2021-01-25,18:16:25,1.970499992,7.00510025,163.873764,185.7596436,161.3922119,160.2671967,276.8448486,130.1487427,157.0330963,326.3439026,0.996418381,0.00358164,0.001696511,0.000179263
2021-01-25,18:16:26,1.970199966,7.005000305,163.8748016,185.752121,161.3923645,160.2675323,276.8439331,130.118042,157.0662079,326.3439026,0.996418381,0.00358164,0.001696511,0.000179263
2021-01-25,18:16:27,1.970100021,7.00490036,163.8748016,185.7436523,161.3913422,160.2676392,276.8435669,130.0896606,157.0967407,326.3439026,0.996418381,0.00358164,0.001696511,0.000179263
2021-01-25,18:16:28,1.96970005,7.004699707,163.8748016,185.7345581,161.391983,160.2673187,276.8445129,130.0597839,157.1290436,326.3439026,0.996418381,0.00358164,0.00174188,0.000179263
2021-01-25,18:16:29,1.969799995,7.004799652,163.8748016,185.7277222,161.3918304,160.267746,276.8433228,130.0302429,157.161026,326.3439026,0.996418381,0.00358164,0.00174188,0.000179263
2021-01-25,18:16:30,1.969300079,7.006300354,163.8737793,185.7204742,161.3920898,160.2675323,276.8439941,130.0008392,157.1927185,326.3439026,0.996418381,0.00358164,0.00174188,0.000179263
2021-01-25,18:16:31,1.969000053,7.008000183,163.8737793,185.7111664,161.3908844,160.2676392,276.8436279,129.9732361,157.2226563,326.3439026,0.996418381,0.00358164,0.00174188,0.000179263
2021-01-25,18:16:32,1.968799973,7.009200287,163.8737793,185.7028198,161.3918915,160.2668762,276.8457336,129.9444122,157.2537231,326.3439026,0.996418381,0.00358164,0.00174188,0.000179263
2021-01-25,18:16:33,1.968499947,7.009700012,163.8737793,185.6958466,161.3917847,160.2674713,276.8440857,129.9150391,157.2855682,326.3439026,0.996418381,0.00358164,0.00174188,0.000179263
2021-01-25,18:16:34,1.968199921,7.008999634,163.8737793,185.6863708,161.3914642,160.267746,276.8432922,129.8887024,157.3140259,326.3439026,0.996418381,0.00358164,0.00174188,0.000179263
2021-01-25,18:16:35,1.968000031,7.008499908,163.8737793,185.6787415,161.391922,160.2681885,276.8420715,129.8600616,157.3450317,326.3439026,0.996418381,0.00358164,0.00174188,0.000179263
2021-01-25,18:16:36,1.968099976,7.008300018,163.8737793,185.6705933,161.3922882,160.2675323,276.8439941,129.8321228,157.3752899,326.3439026,0.996418381,0.00358164,0.00174188,0.000179263
2021-01-25,18:16:37,1.96779995,7.008100128,163.8737793,185.662735,161.3916779,160.2674103,276.8435364,129.8042297,157.4054718,326.3439026,0.996418381,0.00358164,0.00174188,0.000179263
2021-01-25,18:16:38,1.96760006,7.008000183,163.8737793,185.6545563,161.3923645,160.2677002,276.8442078,129.7762604,157.4358368,326.3439026,0.996545334,0.00345468,0.00174188,0.000179263
2021-01-25,18:16:39,1.967499924,7.007800293,163.8737793,185.6472931,161.3915863,160.2679596,276.8426819,129.749939,157.4643555,326.3439026,0.996481934,0.0035181,0.00174188,0.000179128
2021-01-25,18:16:40,1.96760006,7.00759964,163.8737793,185.6390839,161.3928375,160.2684174,276.8414917,129.7230988,157.4934845,326.3439026,0.996481934,0.0035181,0.00174188,0.000179128
2021-01-25,18:16:41,1.967399979,7.007700348,163.8747864,185.631073,161.3915253,160.2686462,276.8410034,129.6952057,157.5238037,326.3439026,0.996481934,0.0035181,0.00174188,0.000179128
2021-01-25,18:16:42,1.967300034,7.007499695,163.873764,185.6217957,161.3919525,160.2679138,276.8428345,129.66922,157.5519104,326.3439026,0.996481934,0.0035181,0.00174188,0.000179128
2021-01-25,18:16:43,1.967200089,7.00739975,163.8748627,185.61409,161.3930817,160.2684784,276.8413696,129.6423035,157.5811768,326.3439026,0.996481934,0.0035181,0.001741181,0.000179128
2021-01-25,18:16:44,1.966900063,7.007299805,163.8748627,185.6056061,161.3926239,160.2680359,276.8425293,129.6158447,157.6098938,326.2172852,0.996481934,0.0035181,0.001741181,0.000179128
2021-01-25,18:16:45,1.967099953,7.007099915,163.8748627,185.5980225,161.3915253,160.2682495,276.842041,129.5901337,157.6378784,326.2172852,0.996481934,0.0035181,0.001741181,0.000179128
2021-01-25,18:16:46,1.966900063,7.006999969,163.8748627,185.5895996,161.3932953,160.2681885,276.8421326,129.5639191,157.6663055,326.2172852,0.996481934,0.0035181,0.001741181,0.000179128
2021-01-25,18:16:47,1.966699982,7.006900024,163.8748627,185.5818024,161.3937836,160.2684174,276.8415222,129.5374298,157.6951294,326.2172852,0.996481934,0.0035181,0.001741181,0.000179128
2021-01-25,18:16:48,1.967000008,7.006999969,163.8748627,185.5734406,161.3928375,160.2680359,276.8424988,129.5114899,157.7233582,326.2172852,0.996481934,0.0035181,0.001741181,0.000179128
2021-01-25,18:16:49,1.966799927,7.006700134,163.8748627,185.565979,161.3927307,160.2681885,276.8421631,129.4867249,157.7503052,326.2172852,0.996481934,0.0035181,0.001741181,0.000179128
2021-01-25,18:16:50,1.967300034,7.006700134,163.8748627,185.5568848,161.3932343,160.2682953,276.8417053,129.461441,157.777832,326.2172852,0.996481934,0.0035181,0.001741181,0.000179128
2021-01-25,18:16:51,1.967399979,7.006600189,163.8748627,185.549408,161.392746,160.2680969,276.8423462,129.4365234,157.8050079,326.2172852,0.996481934,0.0035181,0.001734188,0.000179128
2021-01-25,18:16:52,1.96760006,7.006400299,163.8748627,185.5411835,161.3924713,160.2682953,276.8418274,129.4107513,157.8330688,326.2172852,0.996481934,0.0035181,0.001734188,0.000179128
2021-01-25,18:16:53,1.967900085,7.006400299,163.8759003,185.5332336,161.3930206,160.267746,276.8432617,129.3867493,157.8592529,326.2172852,0.996481934,0.0035181,0.001734188,0.000179128
2021-01-25,18:16:54,1.96760006,7.006199646,163.8737488,185.5252075,161.3918915,160.2684784,276.8413391,129.3620148,157.8862305,326.2172852,0.996481934,0.0035181,0.001734188,0.000179128
2021-01-25,18:16:55,1.967499924,7.006199646,163.8747559,185.5175171,161.3938141,160.2679596,276.8426208,129.3376923,157.9127502,326.2172852,0.996450119,0.00354987,0.001734188,0.000179128
2021-01-25,18:16:56,1.96779995,7.006099701,163.8747559,185.5089722,161.3929443,160.2682953,276.8417053,129.3123474,157.9403687,326.2172852,0.996450119,0.00354987,0.001734188,0.000179128
2021-01-25,18:16:57,1.96760006,7.005999756,163.8747559,185.5015564,161.3935394,160.2686462,276.8408813,129.2895203,157.9652863,326.2172852,0.996442184,0.0035578,0.001734188,0.000179264
2021-01-25,18:16:58,1.967700005,7.005899811,163.8747559,185.4931793,161.3939209,160.2681885,276.8421021,129.2658539,157.9911194,326.2172852,0.996442184,0.0035578,0.001734188,0.000179264
2021-01-25,18:16:59,1.96760006,7.005799866,163.8747559,185.4855042,161.3926392,160.2679596,276.8426514,129.2412415,158.0178986,326.2172852,0.996442184,0.0035578,0.001734188,0.000179264
2021-01-25,18:17:00,1.96779995,7.005599976,163.8757935,185.4777069,161.3922272,160.2685852,276.8410339,129.2187347,158.0425262,326.2172852,0.996442184,0.0035578,0.001734188,0.000179264
2021-01-25,18:17:01,1.967499924,7.005400085,163.8757935,185.4699097,161.3935394,160.2683563,276.8416443,129.1947479,158.0687561,326.2172852,0.996442184,0.0035578,0.001734188,0.000179321
2021-01-25,18:17:02,1.967700005,7.00530014,163.8757935,185.4624176,161.3941803,160.2684784,276.8413086,129.1718903,158.0937653,326.2172852,0.996442184,0.0035578,0.001734188,0.000179321
2021-01-25,18:17:03,1.967499924,7.00510025,163.8747559,185.454895,161.3937073,160.2689819,276.8400574,129.1502991,158.1174011,326.2172852,0.996442184,0.0035578,0.001751933,0.000179321
2021-01-25,18:17:04,1.96760006,7.005799866,163.8747559,185.4474335,161.3931885,160.2686462,276.8409729,129.1264038,158.1434631,326.2172852,0.996442184,0.0035578,0.001751933,0.000179321
2021-01-25,18:17:05,1.967700005,7.006400299,163.8737488,185.4389343,161.3935699,160.2682953,276.8417969,129.1036835,158.1682281,326.2172852,0.996442184,0.0035578,0.001751933,0.000179323
2021-01-25,18:17:06,1.967499924,7.006800079,163.8747559,185.4316711,161.3937988,160.2684784,276.8412781,129.0810089,158.1931,326.2172852,0.996442184,0.0035578,0.001751933,0.000179323
2021-01-25,18:17:07,1.967300034,7.00719986,163.8747559,185.422821,161.3934631,160.2688141,276.8403931,129.059433,158.2167664,326.2172852,0.996442184,0.0035578,0.001751933,0.000179323
2021-01-25,18:17:08,1.967499924,7.007499695,163.8747559,185.4160156,161.3939972,160.2682953,276.8416748,129.0372772,158.2410278,326.2172852,0.996442184,0.0035578,0.001751933,0.000179323
2021-01-25,18:17:09,1.967300034,7.007800293,163.8747559,185.4088135,161.3921356,160.2684174,276.8419189,129.0145111,158.2659454,326.2172852,0.996442184,0.0035578,0.001751933,0.000179323
2021-01-25,18:17:10,1.967499924,7.008100128,163.8747559,185.4008179,161.3940125,160.268692,276.8406982,128.9925537,158.2900085,326.2172852,0.996442184,0.0035578,0.001685147,0.000179323
2021-01-25,18:17:11,1.967300034,7.008300018,163.8747559,185.3934937,161.3943329,160.2684784,276.8413391,128.9716187,158.3129578,326.2172852,0.996442184,0.0035578,0.001685147,0.000179323
2021-01-25,18:17:12,1.967499924,7.008399963,163.8747559,185.3854218,161.393692,160.2686462,276.8408813,128.9492493,158.3374329,326.2172852,0.996442184,0.0035578,0.001685147,0.000179323
2021-01-25,18:17:13,1.967700005,7.008699799,163.8747559,185.3777924,161.3932953,160.2685394,276.841217,128.9280853,158.3606567,326.2172852,0.996497726,0.00350225,0.00170805,0.000179323
2021-01-25,18:17:14,1.967399979,7.008899689,163.8747559,185.3697052,161.393631,160.268692,276.8406677,128.9084167,158.3822021,326.2172852,0.996497726,0.00350225,0.00170805,0.000179323
2021-01-25,18:17:15,1.967700005,7.009100342,163.8747559,185.3633881,161.3930511,160.2681274,276.8422852,128.8867188,158.4060364,326.2172852,0.996497726,0.00350225,0.00170805,0.000179323
2021-01-25,18:17:16,1.96760006,7.009200287,163.8747559,185.3552246,161.3932648,160.2686462,276.8408813,128.8652344,158.4296417,326.2172852,0.996497726,0.00350225,0.00170805,0.000179323
2021-01-25,18:17:17,1.967399979,7.009200287,163.8737488,185.3475189,161.3941345,160.2685394,276.8412476,128.8442993,158.4526215,326.2172852,0.996497726,0.00350225,0.00170805,0.000179323
2021-01-25,18:17:18,1.967700005,7.009400177,163.8757629,185.3404541,161.3932953,160.2688141,276.8403931,128.8251495,158.4736481,326.2172852,0.996497726,0.00350225,0.001692839,0.000179323
2021-01-25,18:17:19,1.96760006,7.009500122,163.8757629,185.3327637,161.3929749,160.2689819,276.8400574,128.8040924,158.4967499,326.2172852,0.996497726,0.00350225,0.001704378,0.000179323
2021-01-25,18:17:20,1.967900085,7.009700012,163.8757629,185.3243256,161.3937531,160.2691498,276.8394775,128.7834015,158.5195007,326.2172852,0.996497726,0.00350225,0.001704378,0.000179323
2021-01-25,18:17:21,1.967499924,7.008599854,163.8747559,185.3164825,161.3939972,160.2688141,276.8403931,128.7631226,158.5418549,326.2172852,0.996497726,0.00350225,0.00166845,0.00017933
2021-01-25,18:17:22,1.96779995,7.001499939,163.8747559,185.309845,161.3946075,160.268692,276.8406067,128.7435608,158.5633392,326.2172852,0.996497726,0.00350225,0.00166845,0.00017933
2021-01-25,18:17:23,1.967499924,6.998400116,163.8747559,185.3023987,161.3933411,160.2687531,276.8408203,128.7236938,158.585144,326.2172852,0.996497726,0.00350225,0.00166845,0.00017933
2021-01-25,18:17:24,1.967700005,7.003900146,163.8747559,185.2944641,161.3946075,160.2692566,276.8392334,128.7041473,158.6066132,326.0223389,0.996497726,0.00350225,0.00166845,0.00017933
2021-01-25,18:17:25,1.967399979,7.004599762,163.8747559,185.2867737,161.3942719,160.2690277,276.8399048,128.6852417,158.6274109,326.0223389,0.996497726,0.00350225,0.00166845,0.00017933
2021-01-25,18:17:26,1.967499924,7.00490036,163.8747559,185.2795563,161.3934326,160.2691956,276.839386,128.6655121,158.6490784,326.0223389,0.996497726,0.00350225,0.00166845,0.00017933
2021-01-25,18:17:27,1.967300034,7.005000305,163.8747559,185.2706909,161.3941498,160.2692566,276.8391724,128.646698,158.6698456,326.0223389,0.996497726,0.00350225,0.001732614,0.000179207
2021-01-25,18:17:28,1.967200089,7.004399872,163.8747559,185.2626343,161.3939819,160.2687531,276.8404846,128.6272278,158.6912689,326.0223389,0.996581116,0.00341892,0.001732614,0.000179273
2021-01-25,18:17:29,1.96760006,7.010399628,163.8747559,185.2559814,161.393692,160.2690887,276.8395996,128.6090393,158.7113342,326.0223389,0.996581116,0.00341892,0.001732614,0.000179273
2021-01-25,18:17:30,1.967300034,7.00019989,163.8747559,185.249054,161.3947144,160.268692,276.8410034,128.5899811,158.7323303,326.0223389,0.99656517,0.00343483,0.001732614,0.000179244
2021-01-25,18:17:31,1.967499924,7.003500366,163.8747559,185.2400055,161.3938751,160.2693024,276.8390808,128.5720215,158.7521667,326.0223389,0.99656517,0.00343483,0.001732614,0.000179244
2021-01-25,18:17:32,1.967300034,7.001899719,163.8747559,185.2324677,161.39505,160.2688141,276.8404236,128.5536957,158.7722931,326.0223389,0.99656517,0.00343483,0.001732614,0.000179244
2021-01-25,18:17:33,1.967399979,7.001300049,163.8747559,185.2252808,161.394104,160.2692566,276.8392639,128.5355072,158.7923126,326.0223389,0.99656517,0.00343483,0.001732614,0.000179244
2021-01-25,18:17:34,1.967099953,7.001100159,163.875824,185.2175293,161.3950958,160.2691498,276.8396301,128.5167694,158.8130646,326.0223389,0.99656517,0.00343483,0.001732614,0.000179244
2021-01-25,18:17:35,1.967300034,7.000800323,163.8748016,185.2095184,161.3935852,160.2688751,276.8403015,128.4987488,158.8328857,326.0223389,0.99656517,0.00343483,0.001732614,0.000179244
2021-01-25,18:17:36,1.967000008,7.00059967,163.8748016,185.2014008,161.3942566,160.2694092,276.8388367,128.4807892,158.8527069,326.0223389,0.99656517,0.00343483,0.001732614,0.000179244
2021-01-25,18:17:37,1.967200089,7.00039978,163.8748016,185.1934814,161.3945007,160.2689819,276.8400574,128.4640503,158.8712311,326.0223389,0.99656517,0.00343483,0.001732614,0.000179439
2021-01-25,18:17:38,1.967300034,7.000099945,163.8748016,185.184433,161.3939362,160.2690887,276.8396301,128.4460297,158.8911285,326.0223389,0.99656517,0.00343483,0.001732614,0.000179439
2021-01-25,18:17:39,1.967399979,6.99980011,163.8748016,185.1785736,161.3951111,160.2692566,276.8392639,128.4283295,158.9106903,326.0223389,0.99656517,0.00343483,0.001732614,0.000179439
2021-01-25,18:17:40,1.967099953,6.99960022,163.8748016,185.1707153,161.3941956,160.2693481,276.8389282,128.4118958,158.9287109,326.0223389,0.996513596,0.00348639,0.001693888,0.000179439
2021-01-25,18:17:41,1.967000008,6.999299622,163.8748016,185.1620178,161.3931885,160.268692,276.8406982,128.3950806,158.9473724,326.0223389,0.996529465,0.00347054,0.001693888,0.000179439
2021-01-25,18:17:42,1.967200089,6.999500275,163.8758545,185.1554565,161.3947906,160.2695313,276.8384705,128.3774719,158.9667816,326.0223389,0.996529465,0.00347054,0.001693888,0.000179439
2021-01-25,18:17:43,1.966900063,7.000800323,163.8748322,185.1469116,161.3942566,160.2691498,276.8394775,128.3604126,158.985672,326.0223389,0.996529465,0.00347054,0.001693888,0.000179439
2021-01-25,18:17:44,1.967200089,7.001599884,163.8748322,185.138855,161.3946228,160.2685852,276.8410645,128.3441315,159.0036163,326.0223389,0.996529465,0.00347054,0.001693888,0.000179439
2021-01-25,18:17:45,1.966900063,7.002300262,163.8748322,185.1309814,161.3941803,160.2690277,276.8397217,128.32724,159.0223389,326.0223389,0.996537399,0.00346261,0.001693888,0.000179439
2021-01-25,18:17:46,1.967200089,7.002899933,163.8748322,185.1224213,161.3947754,160.268692,276.8406677,128.3108215,159.0405273,326.0223389,0.996537399,0.00346261,0.001693888,0.000179439
2021-01-25,18:17:47,1.967000008,7.003399658,163.8748322,185.1153259,161.3940582,160.2686462,276.8408508,128.2956696,159.0572815,326.0223389,0.996537399,0.00346261,0.001693888,0.000179439
2021-01-25,18:17:48,1.967399979,7.003800201,163.8748322,185.106781,161.3945313,160.2685852,276.841095,128.2791901,159.0754547,326.0223389,0.996537399,0.00346261,0.001693888,0.000179439
2021-01-25,18:17:49,1.967300034,7.004199982,163.8748322,185.0988007,161.3941498,160.2686462,276.8409119,128.263382,159.0929718,326.0223389,0.996537399,0.00346261,0.001693888,0.000179439
2021-01-25,18:17:50,1.967099953,7.004699707,163.8759003,185.0916901,161.3947601,160.2687531,276.8405151,128.2479248,159.1101227,326.0223389,0.996537399,0.00346261,0.001693888,0.000179439
2021-01-25,18:17:51,1.967300034,7.005000305,163.8748932,185.0836792,161.394989,160.2684784,276.8413086,128.2318115,159.1278534,326.0223389,0.996537399,0.00346261,0.001659708,0.000179249
2021-01-25,18:17:52,1.967099953,7.00530014,163.8759155,185.0756378,161.3926086,160.2694092,276.8388672,128.2164459,159.144989,326.0223389,0.996537399,0.00346261,0.001659708,0.000179356
2021-01-25,18:17:53,1.967200089,7.005699921,163.8749084,185.068222,161.3945313,160.2691956,276.8394165,128.2006531,159.1624298,326.0223389,0.996537399,0.00346261,0.001659708,0.000179356
2021-01-25,18:17:54,1.967000008,7.005999756,163.8749084,185.0597382,161.3938446,160.2690277,276.8398132,128.1854401,159.1793213,326.0223389,0.996537399,0.00346261,0.001659708,0.000179356
2021-01-25,18:17:55,1.967099953,7.006300354,163.8749084,185.0518646,161.3940582,160.2694092,276.8388672,128.1700439,159.1963806,326.0223389,0.996537399,0.00346261,0.001659708,0.000179356
2021-01-25,18:17:56,1.967200089,7.006600189,163.8749084,185.0439758,161.3947601,160.2690277,276.8397522,128.1551514,159.2129059,326.0223389,0.996537399,0.00346261,0.001659708,0.000179356
2021-01-25,18:17:57,1.967000008,7.006800079,163.8760071,185.0369263,161.3935852,160.2686462,276.8409119,128.1400909,159.2295227,326.0223389,0.996537399,0.00346261,0.001659708,0.000179356
2021-01-25,18:17:58,1.967200089,7.006999969,163.8749542,185.0297699,161.3934326,160.2689362,276.8401489,128.1251984,159.2460327,326.0223389,0.996537399,0.00346261,0.001629462,0.000179356
2021-01-25,18:17:59,1.966900063,7.007299805,163.8749542,185.0206451,161.3944244,160.2690887,276.8395996,128.110672,159.2621155,326.0223389,0.996537399,0.00346261,0.001629462,0.000179356
2021-01-25,18:18:00,1.967200089,7.007499695,163.8749542,185.0142975,161.3942566,160.2693481,276.8388977,128.0957794,159.278717,326.0223389,0.996537399,0.00346261,0.001629462,0.000179356
2021-01-25,18:18:01,1.967000008,7.007700348,163.8759613,185.0054321,161.3936005,160.2692566,276.8392029,128.0817719,159.29422,326.0223389,0.996537399,0.00346261,0.001629462,0.000179356
2021-01-25,18:18:02,1.967300034,7.007900238,163.8759613,184.9988251,161.3946533,160.2690277,276.8397217,128.066864,159.3108063,326.0223389,0.996537399,0.00346261,0.001629462,0.000179247
2021-01-25,18:18:03,1.967399979,7.008100128,163.8759613,184.9905853,161.3942108,160.2691498,276.8400879,128.0528259,159.326355,326.0223389,0.996537399,0.00346261,0.00170193,0.000179354
2021-01-25,18:18:04,1.967300034,7.008300018,163.8759613,184.9831238,161.3934784,160.2696533,276.8381653,128.0371552,159.3437958,326.0223389,0.996537399,0.00346261,0.00170193,0.000179354
2021-01-25,18:18:05,1.967099953,7.008399963,163.8759613,184.9753418,161.3941498,160.2690277,276.8397522,128.0236664,159.3587494,326.0223389,0.996537399,0.00346261,0.001700969,0.000179354
2021-01-25,18:18:06,1.967399979,7.008599854,163.8759613,184.9669037,161.3937988,160.2690887,276.8395691,128.0098114,159.3741608,326.0223389,0.996537399,0.00346261,0.001700969,0.000179354
2021-01-25,18:18:07,1.967200089,7.008799744,163.8759613,184.9607544,161.39328,160.2693481,276.8389587,127.9960251,159.3893433,326.0223389,0.996545334,0.00345468,0.00166268,0.000179554
2021-01-25,18:18:08,1.967399979,7.008899689,163.8759613,184.9530029,161.3943939,160.2694092,276.8387451,127.9816742,159.4053497,326.0223389,0.996545334,0.00345468,0.00166268,0.000179554
2021-01-25,18:18:09,1.967200089,7.008999634,163.8759613,184.9447632,161.3935852,160.2694702,276.8389893,127.9682846,159.4201508,326.0223389,0.996545334,0.00345468,0.001646595,0.000179275
2021-01-25,18:18:10,1.967499924,7.009100342,163.8759613,184.9373016,161.3940582,160.2692566,276.838501,127.954422,159.4355774,326.0223389,0.996545334,0.00345468,0.001684622,0.000179269
2021-01-25,18:18:11,1.967200089,7.009200287,163.8759613,184.9299469,161.3935089,160.2697449,276.8377686,127.9404221,159.4512482,326.0223389,0.996545334,0.00345468,0.001684622,0.000179269
2021-01-25,18:18:12,1.96760006,7.009300232,163.8759613,184.9224548,161.3928986,160.2698669,276.8374939,127.9278183,159.46521,326.0223389,0.996481934,0.0035181,0.001684622,0.000179269
2021-01-25,18:18:13,1.967399979,7.009400177,163.8759613,184.9150238,161.394165,160.2694092,276.8387451,127.9140549,159.480545,326.0223389,0.996442184,0.0035578,0.001684622,0.000179154
2021-01-25,18:18:14,1.967700005,7.009500122,163.8759613,184.9084625,161.39328,160.2695313,276.8383789,127.9010544,159.4950256,326.0223389,0.996442184,0.0035578,0.001684622,0.000179154
2021-01-25,18:18:15,1.96760006,7.009400177,163.8759613,184.9008026,161.3950653,160.2696991,276.8380127,127.8877487,159.5098114,326.0223389,0.996442184,0.0035578,0.001684622,0.000179154
2021-01-25,18:18:16,1.967700005,7.009500122,163.8759613,184.8932343,161.3940582,160.2700958,276.8369141,127.8752365,159.5237122,326.0223389,0.996442184,0.0035578,0.001684622,0.000179154
2021-01-25,18:18:17,1.96760006,7.009500122,163.8759613,184.885437,161.3934326,160.2702637,276.8364258,127.8614655,159.5390167,326.0223389,0.996442184,0.0035578,0.001684622,0.000179154
2021-01-25,18:18:18,1.967499924,7.009500122,163.8759613,184.87854,161.3939972,160.2701416,276.836792,127.8490295,159.5527802,326.0223389,0.996442184,0.0035578,0.001684622,0.000179154
2021-01-25,18:18:19,1.967700005,7.009600067,163.8759613,184.8711395,161.3931427,160.2702637,276.8364258,127.8366089,159.5666046,326.0223389,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:20,1.96779995,7.009500122,163.8759613,184.8646545,161.3938599,160.2696533,276.8381653,127.8243332,159.5803528,326.0223389,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:21,1.967300034,7.009700012,163.8759613,184.8569031,161.3942261,160.27005,276.8370667,127.8108826,159.5953827,326.0223389,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:22,1.967700005,7.009600067,163.8759613,184.8498535,161.3930817,160.2701416,276.8367004,127.7993011,159.6082458,326.0223389,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:23,1.967499924,7.009500122,163.8759613,184.8426971,161.3936005,160.2699738,276.8372498,127.787117,159.6217804,326.0223389,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:24,1.967399979,7.009300232,163.8759613,184.8363953,161.3932953,160.2702637,276.8364258,127.7745285,159.6358795,326.0223389,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:25,1.96760006,7.008599854,163.8759613,184.8292694,161.3941956,160.269577,276.8383484,127.7624969,159.6492615,326.0223389,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:26,1.967200089,7.005599976,163.8759613,184.821167,161.3929291,160.2703705,276.8362427,127.7496719,159.6635132,326.0223389,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:27,1.967399979,7.003199768,163.8759613,184.8137054,161.3944244,160.2702026,276.8365479,127.7384415,159.6760254,326.0223389,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:28,1.967499924,7.001999664,163.8759613,184.8077393,161.3939362,160.270813,276.8349915,127.7266235,159.6892242,326.0223389,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:29,1.967200089,7.004599762,163.8759613,184.7997437,161.3941498,160.2703094,276.8363342,127.7146072,159.7026215,325.8948669,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:30,1.967399979,7.001999664,163.8759613,184.7934723,161.3939972,160.2704926,276.8357239,127.7038422,159.7146454,325.8948669,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:31,1.967300034,7.003700256,163.8759613,184.7869415,161.3939056,160.2705383,276.8356323,127.6919632,159.72789,325.8948669,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:32,1.967399979,7.002200317,163.8759613,184.7784882,161.3933258,160.2704926,276.8357849,127.680481,159.7406769,325.8948669,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:33,1.967099953,7.000700378,163.8759613,184.7726288,161.3947906,160.2707672,276.8351746,127.6686249,159.7538452,325.8948669,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:34,1.967399979,6.99960022,163.8759613,184.7657471,161.3935699,160.2704926,276.8358154,127.6574554,159.7663879,325.8948669,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:35,1.967200089,6.999299622,163.8759613,184.7575836,161.3937836,160.2703094,276.8362732,127.6466141,159.7785339,325.8948669,0.996442184,0.0035578,0.001684622,0.000179272
2021-01-25,18:18:36,1.967099953,7.000099945,163.8759613,184.751297,161.3936768,160.27005,276.8370667,127.6360855,159.7902679,325.8948669,0.996442184,0.0035578,0.001684622,0.00017916
2021-01-25,18:18:37,1.967200089,7.00059967,163.8770294,184.7453461,161.3934326,160.2704926,276.835907,127.625473,159.8021698,325.8948669,0.996442184,0.0035578,0.001684622,0.00017916
2021-01-25,18:18:38,1.966900063,7.000900269,163.8760071,184.7379913,161.3937073,160.270813,276.8350525,127.6142273,159.814621,325.8948669,0.996442184,0.0035578,0.001684622,0.00017916
2021-01-25,18:18:39,1.967200089,7.001100159,163.8760071,184.7308197,161.3946686,160.2702637,276.8363953,127.603714,159.8264313,325.8948669,0.996442184,0.0035578,0.001684622,0.00017916
2021-01-25,18:18:40,1.966699982,7.001200104,163.8760071,184.7236481,161.3951263,160.2705994,276.8355408,127.5927124,159.8387299,325.8948669,0.996545334,0.00345468,0.001684622,0.00017916
2021-01-25,18:18:41,1.966600037,7.001399994,163.8760071,184.7176666,161.3924408,160.2698669,276.8374329,127.5821075,159.8504639,325.8948669,0.996545334,0.00345468,0.001684622,0.00017916
2021-01-25,18:18:42,1.966900063,7.001499939,163.8760071,184.7102203,161.3932495,160.2705383,276.8356628,127.5718994,159.8619232,325.8948669,0.99662468,0.00337529,0.001684622,0.00017916
2021-01-25,18:18:43,1.966500092,7.001599884,163.8760071,184.7032623,161.3938141,160.2701416,276.8367004,127.5616074,159.8734283,325.8948669,0.99662468,0.00337529,0.001684622,0.00017916
2021-01-25,18:18:44,1.966699982,7.001699829,163.8760071,184.6966858,161.3932648,160.2698669,276.8375244,127.5507736,159.8855438,325.8948669,0.99662468,0.00337529,0.001684622,0.000179308
2021-01-25,18:18:45,1.966300011,7.001899719,163.8760071,184.6906586,161.3939819,160.270813,276.835022,127.5409698,159.8964386,325.8948669,0.99662468,0.00337529,0.001684622,0.000179358
2021-01-25,18:18:46,1.966399956,7.001899719,163.8760071,184.6837921,161.3923187,160.27005,276.8370972,127.5313797,159.9072418,325.8948669,0.99662468,0.00337529,0.001684622,0.000179358
2021-01-25,18:18:47,1.96609993,7.002100372,163.8760071,184.6760406,161.3939514,160.2702637,276.8364258,127.5212479,159.9185181,325.8948669,0.99662468,0.00337529,0.001684622,0.000179282
2021-01-25,18:18:48,1.966300011,7.002100372,163.8760071,184.6698303,161.3928375,160.2704926,276.835968,127.5114212,159.9295349,325.8948669,0.99662468,0.00337529,0.001684622,0.000179282
2021-01-25,18:18:49,1.965999985,7.002200317,163.8760071,184.6628418,161.3934937,160.2697449,276.8377075,127.5019302,159.940155,325.8948669,0.996660385,0.00333964,0.001684622,0.000179282
2021-01-25,18:18:50,1.966300011,7.002300262,163.8760071,184.6557617,161.3939819,160.2703094,276.8363037,127.4919662,159.951355,325.8948669,0.996628571,0.00337135,0.001684622,0.000179282
2021-01-25,18:18:51,1.966399956,7.002200317,163.8760071,184.6489563,161.3934631,160.2702026,276.8365784,127.48246,159.9619598,325.8948669,0.996628571,0.00337135,0.001684622,0.000179282
2021-01-25,18:18:52,1.966200066,7.002400208,163.8760071,184.6415405,161.3942566,160.2700958,276.8369751,127.4732895,159.9722443,325.8948669,0.996628571,0.00337135,0.001684622,0.000179282
2021-01-25,18:18:53,1.966399956,7.002500153,163.8760071,184.6346741,161.3929749,160.2704926,276.8357544,127.4630737,159.9835815,325.8948669,0.996628571,0.00337135,0.001684622,0.000179282
2021-01-25,18:18:54,1.96609993,7.002600098,163.8760071,184.6279297,161.3927765,160.27005,276.8370972,127.4535751,159.9942627,325.8948669,0.996628571,0.00337135,0.001684622,0.000179282
2021-01-25,18:18:55,1.966500092,7.002600098,163.8760071,184.6202698,161.393692,160.2704315,276.8360901,127.4442368,160.0046387,325.8948669,0.996628571,0.00337135,0.001684622,0.000179282
2021-01-25,18:18:56,1.966399956,7.002700043,163.8760071,184.6133881,161.3929291,160.2701416,276.8367615,127.4352875,160.0146637,325.8948669,0.996628571,0.00337135,0.001684622,0.000179282
2021-01-25,18:18:57,1.966500092,7.002700043,163.8760071,184.6066589,161.3930969,160.2704926,276.8357849,127.4260254,160.0250244,325.8948669,0.996628571,0.00337135,0.001658484,0.000179282
2021-01-25,18:18:58,1.966300011,7.002700043,163.875,184.6000214,161.393692,160.270874,276.8348389,127.417305,160.0348053,325.8948669,0.996628571,0.00337135,0.001658484,0.000179282
2021-01-25,18:18:59,1.966200066,7.002799988,163.8760071,184.5929565,161.3926697,160.2704926,276.8357239,127.4086914,160.0444489,325.8948669,0.996628571,0.00337135,0.001658484,0.000179282
2021-01-25,18:19:00,1.966399956,7.002799988,163.8770294,184.5873718,161.393219,160.2702637,276.8363953,127.3998947,160.0542908,325.8948669,0.996628571,0.00337135,0.001658484,0.000179282
2021-01-25,18:19:01,1.96609993,7.002899933,163.8770294,184.5792236,161.392807,160.2702026,276.8366394,127.3908081,160.0645294,325.8948669,0.996628571,0.00337135,0.001658484,0.000179282
2021-01-25,18:19:02,1.966500092,7.002799988,163.8770294,184.5722351,161.3930359,160.2704926,276.835968,127.3815384,160.0748901,325.8948669,0.996628571,0.00337135,0.001658484,0.000179282
2021-01-25,18:19:03,1.966300011,7.002899933,163.8770294,184.5652313,161.3934937,160.2700958,276.8370056,127.3729324,160.0845184,325.8948669,0.996628571,0.00337135,0.001658484,0.000179282
2021-01-25,18:19:04,1.966500092,7.002799988,163.8770294,184.5587616,161.3936768,160.270813,276.8350525,127.3638229,160.0947876,325.8948669,0.996628571,0.00337135,0.001658484,0.000179282
2021-01-25,18:19:05,1.966200066,7.002899933,163.8760223,184.5504303,161.3933411,160.2702026,276.8366089,127.3551941,160.1044159,325.8948669,0.996628571,0.00337135,0.001658484,0.000179282
2021-01-25,18:19:06,1.966300011,7.002799988,163.8770752,184.5446777,161.3929443,160.2709198,276.8345642,127.3467255,160.1139221,325.8948669,0.996628571,0.00337135,0.001658484,0.000179282
2021-01-25,18:19:07,1.96609993,7.002700043,163.8770752,184.5369873,161.3936005,160.2704315,276.8360596,127.3380127,160.1236725,325.8948669,0.996628571,0.00337135,0.001658484,0.000179282
2021-01-25,18:19:08,1.966200066,7.002799988,163.8770752,184.5307617,161.3933258,160.2703094,276.8363647,127.3303375,160.1323242,325.8948669,0.996628571,0.00337135,0.001658484,0.000179282
2021-01-25,18:19:09,1.96590004,7.002700043,163.8770752,184.5241852,161.3927765,160.2705383,276.8356934,127.3215485,160.1421356,325.8948669,0.996628571,0.00337135,0.001654987,0.000179282
2021-01-25,18:19:10,1.96609993,7.002700043,163.8770752,184.5175781,161.3935242,160.270813,276.8349304,127.3138809,160.1507263,325.8948669,0.996628571,0.00337135,0.001654987,0.000179282
2021-01-25,18:19:11,1.96590004,7.002700043,163.8770752,184.5111237,161.3932953,160.2704926,276.8357849,127.3062592,160.1592255,325.8948669,0.996628571,0.00337135,0.001654987,0.000179282
2021-01-25,18:19:12,1.966200066,7.002600098,163.8770752,184.5033112,161.3935394,160.2702637,276.8363953,127.2970963,160.1695557,325.8948669,0.996628571,0.00337135,0.001654987,0.000179282
2021-01-25,18:19:13,1.96590004,7.002600098,163.8770752,184.4966125,161.3938599,160.2705383,276.8356934,127.2888565,160.1782837,325.8948669,0.996628571,0.00337135,0.001654987,0.000179282
2021-01-25,18:19:14,1.965699959,7.002600098,163.8770752,184.4897614,161.3931732,160.2700958,276.8369751,127.2816544,160.1868134,325.8948669,0.996628571,0.00337135,0.001654987,0.000179282
2021-01-25,18:19:15,1.965800095,7.002500153,163.8770752,184.4834595,161.394165,160.270874,276.8348083,127.2735062,160.1959991,325.8948669,0.996628571,0.00337135,0.001654987,0.000179282
2021-01-25,18:19:16,1.965600014,7.002400208,163.8770752,184.476532,161.3932648,160.2703094,276.8363647,127.2649384,160.2056122,325.8948669,0.996628571,0.00337135,0.001654987,0.000179282
2021-01-25,18:19:17,1.965800095,7.002500153,163.8770752,184.4694214,161.3927612,160.2701416,276.836853,127.2578964,160.2135162,325.8948669,0.996628571,0.00337135,0.001654987,0.000179282
2021-01-25,18:19:18,1.965600014,7.002200317,163.8770752,184.4640808,161.3937225,160.2710266,276.8343811,127.2502823,160.2220459,325.8948669,0.996628571,0.00337135,0.001654987,0.000179282
2021-01-25,18:19:19,1.965500069,7.002200317,163.8770752,184.457016,161.3927765,160.2703705,276.8361511,127.2419815,160.2313995,325.8948669,0.996628571,0.00337135,0.001654987,0.000179282
2021-01-25,18:19:20,1.965299988,7.002100372,163.8770752,184.4505157,161.3931122,160.2705383,276.8356934,127.2343063,160.2400208,325.8948669,0.996628571,0.00337135,0.001654987,0.00017924
2021-01-25,18:19:21,1.965399933,7.001999664,163.8770752,184.4432983,161.3923187,160.270874,276.8347778,127.2272644,160.2478485,325.8948669,0.996628571,0.00337135,0.001654987,0.00017924
2021-01-25,18:19:22,1.965200043,7.001899719,163.8770752,184.4379883,161.3929749,160.2706451,276.8353271,127.2195587,160.256546,325.8948669,0.996628571,0.00337135,0.001654987,0.00017924
2021-01-25,18:19:23,1.965500069,7.001799774,163.8770752,184.4302521,161.3934937,160.2703705,276.8361511,127.2120514,160.2649689,325.8948669,0.996628571,0.00337135,0.001654987,0.00017924
2021-01-25,18:19:24,1.965699959,7.001699829,163.8770752,184.4235992,161.392868,160.270813,276.8349609,127.2049179,160.272995,325.8948669,0.996628571,0.00337135,0.001654987,0.00017924
2021-01-25,18:19:25,1.965500069,7.001599884,163.8770752,184.4170685,161.3934326,160.2705994,276.8354797,127.197876,160.2809448,325.8948669,0.996628571,0.00337135,0.001654987,0.00017924
2021-01-25,18:19:26,1.965699959,7.001499939,163.8770752,184.4112091,161.3923492,160.270813,276.835022,127.1904297,160.2893066,325.8948669,0.996628571,0.00337135,0.001654987,0.00017924
2021-01-25,18:19:27,1.965500069,7.001399994,163.8770752,184.4040985,161.3919373,160.2707062,276.8347778,127.1826782,160.2979431,325.8948669,0.996628571,0.00337135,0.001654987,0.00017924
2021-01-25,18:19:28,1.965299988,7.001200104,163.8770752,184.3974304,161.3922272,160.2704926,276.8357239,127.1760101,160.3054657,325.8948669,0.99662468,0.00337529,0.001654987,0.00017924
2021-01-25,18:19:29,1.965600014,7.001200104,163.8760681,184.3911438,161.3920441,160.2706451,276.8353882,127.1693497,160.3129425,325.8948669,0.99662468,0.00337529,0.001654987,0.00017924
2021-01-25,18:19:30,1.965399933,7.001000214,163.8760681,184.3844604,161.3925018,160.2705994,276.8354797,127.1618347,160.3213501,325.8948669,0.99662468,0.00337529,0.001654987,0.000179244
2021-01-25,18:19:31,1.965800095,7.000900269,163.8770752,184.3766479,161.3923492,160.2703705,276.8361511,127.1550903,160.328949,325.8948669,0.99662468,0.00337529,0.001665477,0.00017928
2021-01-25,18:19:32,1.965500069,7.000700378,163.8770752,184.3708954,161.3926849,160.2705994,276.8354797,127.1484451,160.3364716,325.8948669,0.99662468,0.00337529,0.001665477,0.00017928
2021-01-25,18:19:33,1.965600014,7.00059967,163.8770752,184.3639832,161.3920288,160.2702637,276.8363953,127.141243,160.3444977,325.8948669,0.99662468,0.00337529,0.001665477,0.000179278
2021-01-25,18:19:34,1.965399933,7.000499725,163.8770752,184.3584595,161.391571,160.2707672,276.835144,127.1347504,160.3518524,325.8948669,0.99662468,0.00337529,0.001665477,0.000179278
2021-01-25,18:19:35,1.965600014,7.00039978,163.8770752,184.3520355,161.3923645,160.2704926,276.8357849,127.1282272,160.3592072,325.8948669,0.99662468,0.00337529,0.001665477,0.000179141
2021-01-25,18:19:36,1.965399933,7.000099945,163.8770752,184.3443146,161.3919983,160.2702026,276.8365173,127.1207886,160.3675079,325.8948669,0.99662468,0.00337529,0.001665477,0.000179141
2021-01-25,18:19:37,1.965200043,7.0,163.8770752,184.3381348,161.3921814,160.2699127,276.8373413,127.1144409,160.3746033,325.8948669,0.99662468,0.00337529,0.001665477,0.000179141
2021-01-25,18:19:38,1.965600014,6.99980011,163.8770752,184.3319092,161.3918915,160.2709198,276.8346558,127.1080399,160.381897,325.8948669,0.99662468,0.00337529,0.001665477,0.000179141
2021-01-25,18:19:39,1.965399933,6.999700165,163.8770752,184.3252258,161.3921967,160.2707062,276.8352661,127.1020126,160.3886261,325.8948669,0.99662468,0.00337529,0.001665477,0.000179141
2021-01-25,18:19:40,1.965099907,6.999500275,163.8780975,184.3193054,161.3919678,160.2704926,276.8359375,127.0951843,160.396286,325.8948669,0.99662468,0.00337529,0.001665477,0.000179141
2021-01-25,18:19:41,1.965200043,6.99940033,163.8780975,184.3121185,161.3916016,160.2704315,276.8359985,127.0890808,160.403183,325.8948669,0.996596909,0.00340306,0.00167116,0.000179141
2021-01-25,18:19:42,1.964999962,6.999299622,163.8759613,184.3072662,161.3924408,160.2704926,276.8357849,127.0824356,160.4106903,325.8948669,0.996596909,0.00340306,0.00167116,0.000179141
2021-01-25,18:19:43,1.964900017,6.999099731,163.8780518,184.3002014,161.393219,160.2706451,276.8354187,127.0765533,160.4172363,325.8948669,0.996596909,0.00340306,0.00167116,0.000179141
2021-01-25,18:19:44,1.964999962,6.998899841,163.8769836,184.2930603,161.3914642,160.2704926,276.8357849,127.0705261,160.4241028,325.8948669,0.996596909,0.00340306,0.00167116,0.000179141
2021-01-25,18:19:45,1.964800072,6.998699951,163.8759155,184.2874146,161.3922424,160.2701416,276.8366699,127.0637207,160.4316864,325.8948669,0.996569138,0.00343084,0.00167116,0.000179164
2021-01-25,18:19:46,1.964999962,6.998500061,163.8769531,184.2803955,161.3926849,160.2702026,276.8365173,127.0578461,160.4383698,325.8948669,0.996569138,0.00343084,0.00167116,0.000179164
2021-01-25,18:19:47,1.964800072,6.998400116,163.878067,184.2748413,161.3913727,160.2706451,276.8353882,127.0522995,160.4445496,325.8948669,0.996569138,0.00343084,0.00167116,0.000179164
2021-01-25,18:19:48,1.964999962,6.998300171,163.878067,184.2684784,161.3910522,160.2702026,276.8366089,127.0461731,160.4514923,325.8948669,0.996569138,0.00343084,0.00167116,0.000179164
2021-01-25,18:19:49,1.965099907,6.998000336,163.8770599,184.2622681,161.3927765,160.2701416,276.836853,127.0390625,160.4594879,325.8948669,0.996569138,0.00343084,0.00167116,0.000179164
2021-01-25,18:19:50,0.964799976,6.997799683,163.8770599,184.2557831,161.3922424,160.2704926,276.8358154,127.0346832,160.4644012,325.8948669,0.996569138,0.00343084,0.00167116,0.000179164
2021-01-25,18:19:51,1.965099907,6.997599792,163.8770599,184.2494965,161.3909454,160.2703094,276.8362732,127.0284271,160.4713745,325.8948669,0.996569138,0.00343084,0.00167116,0.000179164
2021-01-25,18:19:52,1.964999962,6.997499847,163.8770599,184.2436676,161.3921509,160.2701416,276.8367615,127.0224838,160.4781036,325.8948669,0.996569138,0.00343084,0.00167116,0.000179164
2021-01-25,18:19:53,1.965200043,7.000499725,163.8770599,184.2369537,161.3915253,160.2704926,276.8357849,127.0166855,160.4846344,325.8948669,0.996569138,0.00343084,0.00167116,0.000179164
2021-01-25,18:19:54,1.964999962,7.004100037,163.8770599,184.2302399,161.392334,160.2702637,276.8364258,127.0116882,160.4902802,325.8948669,0.996569138,0.00343084,0.00167116,0.000179164
2021-01-25,18:19:55,1.964900017,7.006400299,163.8780823,184.2250977,161.3921509,160.2707062,276.8352356,127.0055008,160.4972534,325.8948669,0.996569138,0.00343084,0.00167116,0.000179164
2021-01-25,18:19:56,1.965099907,7.00739975,163.8780823,184.2175903,161.3914337,160.2701416,276.8366699,126.9996338,160.50383,325.8948669,0.996569138,0.00343084,0.00167116,0.000179169
2021-01-25,18:19:57,1.964900017,7.006400299,163.8770142,184.2124176,161.3918915,160.2704926,276.8359375,126.9943848,160.5097656,325.8948669,0.996569138,0.00343084,0.00167116,0.000179169
2021-01-25,18:19:58,1.964999962,7.005500031,163.8770142,184.2059326,161.3921814,160.2702026,276.8366089,126.9887543,160.5160828,325.8948669,0.996569138,0.00343084,0.00167116,0.000179169
2021-01-25,18:19:59,1.964699936,7.005000305,163.8770142,184.1992798,161.3912506,160.2707672,276.8351135,126.9832764,160.5223236,325.8948669,0.996569138,0.00343084,0.00167116,0.000179169
2021-01-25,18:20:00,1.965099907,7.004599762,163.8770142,184.1941681,161.3915863,160.2706451,276.8353577,126.9782791,160.5278931,325.8948669,0.996569138,0.00343084,0.00167116,0.000179169
2021-01-25,18:20:01,1.964699936,7.004299927,163.8780823,184.1874847,161.3913422,160.270874,276.8348083,126.9729538,160.5339661,325.8948669,0.996569138,0.00343084,0.00167116,0.000179169
2021-01-25,18:20:02,1.964900017,7.004100037,163.8780823,184.1815948,161.3918915,160.2703705,276.8361206,126.9667664,160.5409241,325.8948669,0.996505737,0.00349432,0.00167116,0.00017935
2021-01-25,18:20:03,1.964699936,7.003800201,163.8780823,184.1748505,161.391449,160.2712708,276.8337097,126.9617767,160.5465546,325.8948669,0.996505737,0.00349432,0.00167116,0.00017935
2021-01-25,18:20:04,1.964800072,7.003600311,163.8780823,184.1682739,161.3917999,160.270813,276.8349915,126.9562836,160.5527039,325.8948669,0.996505737,0.00349432,0.00167116,0.00017935
2021-01-25,18:20:05,1.964599991,7.003399658,163.8780823,184.1627502,161.3911896,160.2707672,276.8351135,126.9513626,160.5582581,325.8948669,0.996505737,0.00349432,0.00167116,0.00017935
2021-01-25,18:20:06,1.964900017,7.003299713,163.8780823,184.1567993,161.391983,160.270874,276.8347778,126.9457397,160.564621,325.8948669,0.996505737,0.00349432,0.00167116,0.00017935
2021-01-25,18:20:07,1.964699936,7.003099823,163.8780823,184.1506348,161.3917236,160.2704926,276.8358154,126.9407349,160.5702667,325.8948669,0.996466065,0.00353395,0.00167116,0.00017935
2021-01-25,18:20:08,1.965099907,7.002799988,163.8780823,184.1451721,161.3907776,160.2706451,276.8354492,126.9358902,160.5757294,325.8948669,0.996466065,0.00353395,0.00167116,0.00017935
2021-01-25,18:20:09,1.964800072,7.002600098,163.8780823,184.1393127,161.3903351,160.270874,276.8347778,126.9302521,160.5820465,325.8948669,0.996466065,0.00353395,0.00167116,0.00017935
2021-01-25,18:20:10,1.964999962,7.002500153,163.8780823,184.1316528,161.3919067,160.2705383,276.8356628,126.9255753,160.5873413,325.8948669,0.996466065,0.00353395,0.00167116,0.00017935
2021-01-25,18:20:11,1.964900017,7.002400208,163.8770447,184.1271515,161.3923187,160.2709656,276.8344421,126.9209442,160.592514,325.8948669,0.996640472,0.00335943,0.00167116,0.00017935
2021-01-25,18:20:12,1.965099907,7.002200317,163.8780823,184.1203156,161.3912048,160.2707062,276.8352356,126.9152374,160.598999,325.8948669,0.996640472,0.00335943,0.00167116,0.00017935
2021-01-25,18:20:13,1.964900017,7.001999664,163.8780823,184.1135406,161.3917999,160.2709656,276.8344116,126.9106216,160.6041412,325.8948669,0.996596909,0.00340306,0.00167116,0.00017935
2021-01-25,18:20:14,1.964800072,7.001899719,163.8780823,184.1093903,161.3909302,160.2713623,276.833374,126.9053802,160.6101074,325.8948669,0.996596909,0.00340306,0.00167116,0.00017935
2021-01-25,18:20:15,1.964999962,7.001699829,163.8780823,184.1032562,161.3906403,160.2715302,276.8329468,126.9008484,160.6152191,325.8948669,0.996656418,0.00334358,0.00167116,0.00017935
2021-01-25,18:20:16,1.964900017,7.001499939,163.8780823,184.0964203,161.3911591,160.2713623,276.8334351,126.8959198,160.6208344,325.8948669,0.996656418,0.00334358,0.00167116,0.00017935
2021-01-25,18:20:17,1.964800072,7.001399994,163.8780823,184.0908813,161.391922,160.270874,276.8346863,126.8909225,160.6263733,325.8948669,0.996656418,0.00334358,0.00167116,0.00017935
2021-01-25,18:20:18,1.964699936,7.001300049,163.8780823,184.0846405,161.3914185,160.2712708,276.8336182,126.8860016,160.6318817,325.8948669,0.996656418,0.00334358,0.00167116,0.00017935
2021-01-25,18:20:19,1.964900017,7.001100159,163.8770142,184.0780334,161.3907623,160.270874,276.8346863,126.881073,160.6375122,325.8948669,0.996656418,0.00334358,0.00167116,0.000179279
2021-01-25,18:20:20,1.964800072,7.000900269,163.8770142,184.0724945,161.3912354,160.2711487,276.8340149,126.8769913,160.6421051,325.8948669,0.996656418,0.00334358,0.00167116,0.00017936
2021-01-25,18:20:21,1.964699936,7.000700378,163.8780212,184.0675049,161.391571,160.2710266,276.8343506,126.8719254,160.6477814,325.8948669,0.996656418,0.00334358,0.00167116,0.00017936
2021-01-25,18:20:22,1.964800072,7.000499725,163.8780212,184.0604553,161.3907318,160.2711945,276.8339539,126.86763,160.6526642,325.8948669,0.996656418,0.00334358,0.00167116,0.00017936
