date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,18:20:23,1.964699936,7.00039978,163.8780212,184.0554962,161.3920288,160.2709656,276.8344727,126.8625565,160.6583557,325.8948669,0.996656418,0.00334358,0.00167116,0.00017936
2021-01-25,18:20:24,1.964500046,7.00019989,163.8780212,184.0482788,161.3916626,160.2711487,276.8340149,126.8582382,160.6632385,325.8948669,0.996656418,0.00334358,0.00167116,0.00017936
2021-01-25,18:20:25,1.964800072,6.999900055,163.8780212,184.0433655,161.3913879,160.2714844,276.8330994,126.8542633,160.6677856,325.8948669,0.996656418,0.00334358,0.00167116,0.00017936
2021-01-25,18:20:26,1.964699936,6.999500275,163.8780212,184.0375977,161.3920898,160.2707672,276.835083,126.8493347,160.6732941,325.8948669,0.996656418,0.00334358,0.00167116,0.00017936
2021-01-25,18:20:27,1.964900017,6.999099731,163.8780212,184.0330505,161.3904114,160.270874,276.8347473,126.8444138,160.678833,325.8948669,0.996561203,0.00343883,0.00167116,0.00017936
2021-01-25,18:20:28,1.965099907,6.998699951,163.8780212,184.0256195,161.3901825,160.2707672,276.835144,126.8408051,160.6829071,325.8948669,0.996561203,0.00343883,0.001648868,0.000179054
2021-01-25,18:20:29,1.964900017,6.998500061,163.8780212,184.0206604,161.3912964,160.2710876,276.8342896,126.8365173,160.6877747,325.8948669,0.996561203,0.00343883,0.001648868,0.00017925
2021-01-25,18:20:30,1.964800072,6.999299622,163.8780212,184.0141144,161.3915405,160.2713165,276.8334961,126.8325348,160.692337,325.8948669,0.996561203,0.00343883,0.001648868,0.00017925
2021-01-25,18:20:31,1.964999962,6.999700165,163.8780212,184.009201,161.3909912,160.2709656,276.8345032,126.8280029,160.6973572,325.8948669,0.996561203,0.00343883,0.001648868,0.00017925
2021-01-25,18:20:32,1.964800072,7.0,163.8780212,184.0033875,161.3913879,160.270874,276.8348389,126.823616,160.7023621,325.8948669,0.996561203,0.00343883,0.001648868,0.00017925
2021-01-25,18:20:33,1.964699936,7.000299835,163.8780212,183.9975739,161.3904114,160.2711487,276.8340149,126.8195419,160.706955,325.8948669,0.996561203,0.00343883,0.001648868,0.00017925
2021-01-25,18:20:34,1.964800072,7.000499725,163.8780212,183.9914398,161.3912354,160.2712708,276.8343201,126.8159561,160.7110291,325.8948669,0.996561203,0.00343883,0.001648868,0.00017925
2021-01-25,18:20:35,1.964299965,7.000700378,163.8780212,183.9860382,161.3914948,160.2714844,276.8331299,126.8113556,160.716217,325.8948669,0.996561203,0.00343883,0.001648868,0.00017925
2021-01-25,18:20:36,1.964599991,7.001000214,163.8780212,183.9806976,161.3908691,160.2704315,276.8360901,126.8077698,160.7202911,325.8948669,0.996561203,0.00343883,0.001648868,0.00017925
2021-01-25,18:20:37,1.96420002,7.001100159,163.8780212,183.9747162,161.3903351,160.2710876,276.834198,126.8029175,160.7257385,325.8948669,0.996561203,0.00343883,0.001648868,0.00017925
2021-01-25,18:20:38,1.964100075,7.001300049,163.8780212,183.9688263,161.3912811,160.270813,276.8349609,126.7995605,160.7295074,325.8948669,0.996561203,0.00343883,0.001648868,0.00017925
2021-01-25,18:20:39,1.964299965,7.001399994,163.8780212,183.9632874,161.3908844,160.2709198,276.8345947,126.7959595,160.7335205,325.8948669,0.996561203,0.00343883,0.001648868,0.00017925
2021-01-25,18:20:40,1.964500046,7.001599884,163.8780212,183.9594879,161.3917084,160.2704926,276.8358765,126.7927628,160.7372437,325.8948669,0.99662468,0.00337529,0.001648868,0.00017925
2021-01-25,18:20:41,1.964299965,7.001699829,163.8791046,183.9524536,161.3915863,160.2709198,276.8346252,126.7885437,160.7419586,325.8948669,0.99662468,0.00337529,0.001648868,0.000179117
2021-01-25,18:20:42,1.964599991,7.001799774,163.878006,183.9472961,161.3908386,160.2709656,276.8348694,126.7844696,160.7465363,325.8948669,0.99662468,0.00337529,0.001648868,0.000179117
2021-01-25,18:20:43,1.964500046,7.001899719,163.878006,183.9414673,161.3903198,160.270813,276.8350525,126.7801743,160.7513428,325.8948669,0.99662468,0.00337529,0.001648868,0.000179117
2021-01-25,18:20:44,1.964599991,7.001999664,163.878006,183.936203,161.3908844,160.2709198,276.8345947,126.776825,160.7551575,325.8948669,0.99662468,0.00337529,0.001648868,0.000179117
2021-01-25,18:20:45,1.964800072,7.001999664,163.8790894,183.9306946,161.3903198,160.2715302,276.8330078,126.7727509,160.7597351,325.8948669,0.99662468,0.00337529,0.001648868,0.000179116
2021-01-25,18:20:46,1.964500046,7.001999664,163.878067,183.9251251,161.3919678,160.2709656,276.8345337,126.7695694,160.763443,325.8948669,0.99662468,0.00337529,0.001648868,0.000179116
2021-01-25,18:20:47,1.96439991,7.002100372,163.878067,183.9189148,161.3903503,160.2705383,276.8356018,126.764946,160.7685089,325.8948669,0.99662468,0.00337529,0.001648868,0.000179116
2021-01-25,18:20:48,1.964699936,7.001999664,163.878067,183.9144287,161.3916779,160.2714233,276.8332214,126.7618179,160.7720337,325.8948669,0.99662468,0.00337529,0.001648868,0.000179116
2021-01-25,18:20:49,1.964699936,7.001899719,163.8790894,183.9083862,161.3920135,160.2710266,276.8343506,126.7582245,160.7761688,325.8948669,0.99662468,0.00337529,0.001648868,0.000179116
2021-01-25,18:20:50,1.96439991,7.001999664,163.8790894,183.9022369,161.391037,160.270874,276.8348694,126.7540894,160.7809296,325.8948669,0.99662468,0.00337529,0.001648868,0.000179116
2021-01-25,18:20:51,1.964599991,7.001899719,163.8790894,183.8979187,161.3911591,160.2711945,276.8338928,126.7505035,160.7848663,325.8948669,0.99662468,0.00337529,0.001648868,0.000179116
2021-01-25,18:20:52,1.964299965,7.001899719,163.8790894,183.8925171,161.3901672,160.2712708,276.8336792,126.7472839,160.788559,325.8948669,0.99662468,0.00337529,0.001648868,0.000179116
2021-01-25,18:20:53,1.964299965,7.001799774,163.878067,183.8866272,161.3903198,160.2710266,276.8343811,126.7433853,160.792923,325.8948669,0.99662468,0.00337529,0.001648868,0.000179116
2021-01-25,18:20:54,1.96439991,7.001799774,163.878067,183.8818359,161.3913116,160.2711945,276.8338928,126.7397232,160.7971039,325.8948669,0.99662468,0.00337529,0.001648868,0.000179116
2021-01-25,18:20:55,1.964699936,7.001699829,163.878067,183.8764343,161.3900604,160.2709656,276.8346252,126.7369919,160.8002625,325.8948669,0.99662468,0.00337529,0.001608219,0.000179116
2021-01-25,18:20:56,1.96439991,7.001599884,163.8790741,183.8716583,161.3899536,160.2713165,276.8334961,126.7329178,160.8047333,325.8948669,0.99662468,0.00337529,0.001588463,0.000179116
2021-01-25,18:20:57,1.964699936,7.001499939,163.8790741,183.8661041,161.3909454,160.2712708,276.8338623,126.7292557,160.8089447,325.8948669,0.99662468,0.00337529,0.001588463,0.000179116
2021-01-25,18:20:58,1.964599991,7.001499939,163.8790741,183.8605347,161.3914337,160.2709198,276.8345947,126.7258148,160.8127747,325.8948669,0.99662468,0.00337529,0.001588463,0.000179174
2021-01-25,18:20:59,1.964900017,7.001399994,163.8790741,183.8563538,161.3901672,160.2707062,276.8352356,126.7230072,160.8160553,325.8948669,0.99662468,0.00337529,0.001588463,0.000179174
2021-01-25,18:21:00,1.964500046,7.001300049,163.8790741,183.8511505,161.3912506,160.2715912,276.8327332,126.7193375,160.8202057,325.8948669,0.99662468,0.00337529,0.001588463,0.000179174
2021-01-25,18:21:01,1.96439991,7.001200104,163.8790741,183.8449097,161.3903351,160.2712708,276.8338623,126.7160568,160.8238373,325.8948669,0.99662468,0.00337529,0.001588463,0.000179174
2021-01-25,18:21:02,1.964699936,7.001100159,163.8790741,183.8402557,161.3908691,160.2710876,276.834137,126.7123718,160.8280029,325.8948669,0.99662468,0.00337529,0.001588463,0.000179174
2021-01-25,18:21:03,1.96439991,7.001000214,163.8790741,183.8348999,161.3897095,160.271698,276.832428,126.7091827,160.8316193,325.8948669,0.99662468,0.00337529,0.001588463,0.000179174
2021-01-25,18:21:04,1.964599991,7.001000214,163.8790741,183.8297272,161.3910065,160.2712708,276.8338623,126.7062225,160.8349762,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:05,1.96420002,7.000900269,163.8790741,183.8237762,161.3903351,160.2714233,276.833313,126.7031631,160.8384399,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:06,1.964299965,7.001000214,163.878067,183.8189087,161.3907318,160.2714844,276.8330994,126.6995773,160.8424835,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:07,1.964100075,7.000900269,163.878067,183.813736,161.3904877,160.2710266,276.8343506,126.6964493,160.8460541,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:08,1.964599991,7.000900269,163.878067,183.8092957,161.3911743,160.2718048,276.8322754,126.694191,160.8485413,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:09,1.964699936,7.000900269,163.878067,183.8036957,161.3903503,160.2711945,276.8339233,126.6904526,160.85289,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:10,1.964999962,7.001000214,163.878067,183.7983398,161.3899536,160.2711487,276.8340149,126.6870804,160.8566132,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:11,1.965200043,7.000900269,163.8791046,183.7932587,161.3892822,160.2713623,276.8334045,126.6841965,160.8599091,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:12,1.964999962,7.000800323,163.8791046,183.7883148,161.3905792,160.2712708,276.8337097,126.6813049,160.8631744,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:13,1.965500069,7.000800323,163.8791046,183.7830505,161.3914032,160.2711945,276.8339844,126.6781769,160.8666382,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:14,1.965600014,7.000800323,163.8791046,183.7784424,161.3908081,160.2713623,276.8334351,126.6749802,160.8703308,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:15,1.965699959,7.000700378,163.8791046,183.7729034,161.3905182,160.2712708,276.8337097,126.6725769,160.8730011,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:16,1.965600014,7.000800323,163.8791046,183.7672882,161.391037,160.2709656,276.8344421,126.6697617,160.8762207,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:17,1.965800095,7.000700378,163.8791046,183.7625732,161.3902588,160.2712708,276.8338318,126.6671143,160.8792572,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:18,1.965600014,7.000700378,163.8791046,183.757431,161.3908691,160.2715912,276.8326721,126.6634293,160.8833618,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:19,1.965800095,7.00059967,163.8791046,183.7530212,161.390213,160.2711945,276.8339844,126.6609421,160.8862305,325.8948669,0.99662468,0.00337529,0.001588463,0.000179317
2021-01-25,18:21:20,1.965999985,7.000700378,163.8791046,183.7479706,161.3899689,160.2709656,276.8344727,126.6582718,160.8892212,325.8948669,0.99662468,0.00337529,0.001626752,0.000179317
2021-01-25,18:21:21,1.966200066,7.00059967,163.8791046,183.7430878,161.3894043,160.2712708,276.8336182,126.6554642,160.8924408,325.8948669,0.99662468,0.00337529,0.001626752,0.000179317
2021-01-25,18:21:22,1.965999985,7.000499725,163.8791046,183.7385864,161.3900909,160.271698,276.832489,126.6526718,160.8955841,325.8948669,0.99662468,0.00337529,0.001583392,0.000179317
2021-01-25,18:21:23,1.96609993,7.00039978,163.8791046,183.7335815,161.3909607,160.2712708,276.8338318,126.649765,160.898819,325.8948669,0.99662468,0.00337529,0.001583392,0.000179317
2021-01-25,18:21:24,1.966200066,7.000499725,163.8791046,183.7292633,161.3899689,160.2714233,276.833252,126.6477509,160.9011688,325.8948669,0.99662468,0.00337529,0.001583392,0.000179317
2021-01-25,18:21:25,1.96609993,7.00039978,163.8791046,183.7237854,161.390686,160.2707062,276.8352356,126.6443176,160.9049835,325.8948669,0.99662468,0.00337529,0.001583392,0.000179317
2021-01-25,18:21:26,1.966500092,7.000299835,163.8791046,183.720108,161.390976,160.2714844,276.8331299,126.6417465,160.9079132,325.8948669,0.996676178,0.00332379,0.001583392,0.000179317
2021-01-25,18:21:27,1.966300011,7.00019989,163.8791046,183.7143707,161.38974,160.2711945,276.8339539,126.6391602,160.9108124,325.8948669,0.996735764,0.00326418,0.001587326,0.00017929
2021-01-25,18:21:28,1.966600037,7.00019989,163.8791046,183.7103119,161.3911591,160.2710266,276.834259,126.6368866,160.9134369,325.8948669,0.996771469,0.00322854,0.001587326,0.000179292
2021-01-25,18:21:29,1.966300011,7.000099945,163.8791046,183.7049255,161.3898468,160.2714233,276.833252,126.6345596,160.9160461,325.8948669,0.996771469,0.00322854,0.001587326,0.000179292
2021-01-25,18:21:30,1.966200066,7.0,163.8791046,183.7003632,161.3902893,160.2715912,276.8327637,126.6307373,160.9203644,325.8948669,0.996771469,0.00322854,0.001587326,0.000179292
2021-01-25,18:21:31,1.965999985,7.0,163.8791046,183.6943359,161.3898468,160.2711945,276.8339539,126.6289291,160.9223633,325.8948669,0.996771469,0.00322854,0.001587326,0.000179292
2021-01-25,18:21:32,1.965800095,6.999900055,163.8791046,183.6906433,161.390686,160.2715912,276.8328857,126.6264267,160.9252167,325.8948669,0.99666832,0.00333166,0.001587326,0.000179292
2021-01-25,18:21:33,1.965699959,6.999700165,163.8791046,183.6870117,161.389801,160.2712708,276.8338013,126.6240311,160.9279633,325.8948669,0.996672287,0.00332772,0.001587326,0.000179292
2021-01-25,18:21:34,1.96590004,6.99980011,163.8791046,183.6817474,161.3894806,160.2714844,276.8331604,126.6220779,160.93013,326.0091553,0.996672287,0.00332772,0.001587326,0.000179292
2021-01-25,18:21:35,1.965600014,6.999500275,163.880127,183.6765137,161.3906708,160.2709656,276.8345032,126.6194992,160.9330902,326.0091553,0.996672287,0.00332772,0.001587326,0.000179292
2021-01-25,18:21:36,1.965800095,6.99940033,163.8791199,183.6722412,161.3909454,160.2714844,276.8331604,126.6170654,160.9358215,326.0091553,0.996672287,0.00332772,0.001587326,0.000179093
2021-01-25,18:21:37,1.96609993,6.999299622,163.8791199,183.6683655,161.3899384,160.2715302,276.8329773,126.6144943,160.9387665,326.0091553,0.996672287,0.00332772,0.001587326,0.000179093
2021-01-25,18:21:38,1.966300011,6.999199677,163.8791199,183.6629028,161.3904266,160.2712708,276.8336487,126.6124725,160.9410553,326.0091553,0.996672287,0.00332772,0.001587326,0.000179093
2021-01-25,18:21:39,1.966600037,6.999099731,163.8791199,183.6578522,161.3900604,160.2712708,276.8338318,126.6099625,160.9438782,326.0091553,0.996672287,0.00332772,0.001587326,0.000179093
2021-01-25,18:21:40,1.966399956,6.998999786,163.8801575,183.6532288,161.3904266,160.2709656,276.8344116,126.6077805,160.9463348,326.0091553,0.996672287,0.00332772,0.001587326,0.000179093
2021-01-25,18:21:41,1.966799927,6.998899841,163.8801575,183.6497955,161.3907471,160.2717438,276.8323364,126.6051331,160.9493866,326.0091553,0.996672287,0.00332772,0.001587326,0.000179093
2021-01-25,18:21:42,1.967000008,6.998699951,163.8801575,183.6446991,161.3913422,160.271698,276.832428,126.6033401,160.9513092,326.0091553,0.996632614,0.00336736,0.001587326,0.000179365
2021-01-25,18:21:43,1.967300034,6.998500061,163.8801575,183.6395721,161.3892517,160.2713165,276.8335266,126.6013947,160.9535522,326.0091553,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:44,1.96760006,6.998600006,163.8791351,183.6353302,161.3912811,160.2710876,276.834198,126.5989609,160.9563446,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:45,1.967700005,7.003399658,163.8791351,183.631134,161.3906708,160.2717438,276.8323364,126.5972595,160.9582825,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:46,1.968199921,7.000099945,163.8791351,183.6268616,161.388916,160.2711945,276.8339844,126.5945969,160.9613647,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:47,1.968499947,6.99980011,163.8791351,183.6218872,161.3905334,160.2713623,276.8334351,126.592804,160.9633179,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:48,1.968099976,7.001100159,163.8791351,183.616684,161.3906403,160.2709198,276.8346558,126.5904007,160.9660797,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:49,1.968400002,7.001699829,163.8791351,183.6117249,161.3908081,160.2715302,276.8330688,126.5885773,160.9681091,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:50,1.968600082,7.002200317,163.8791351,183.6085358,161.389389,160.270874,276.8348999,126.5867996,160.9701996,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:51,1.968499947,7.002600098,163.8791351,183.6036377,161.3899078,160.2710266,276.8342896,126.5846939,160.97258,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:52,1.968799973,7.002899933,163.8791351,183.5998077,161.3902283,160.2713623,276.833374,126.582901,160.9745178,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:53,1.969199944,7.003099823,163.8801575,183.5959625,161.3903656,160.2714844,276.8331909,126.5804825,160.9772949,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:54,1.969300079,7.003299713,163.8801575,183.5908661,161.3901825,160.2710876,276.834137,126.5789948,160.9789734,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:55,1.969599915,7.003099823,163.8791351,183.5872803,161.3900604,160.2714844,276.8331909,126.5775223,160.9806671,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:56,1.96970005,7.002700043,163.8791351,183.5823364,161.389679,160.2716522,276.8326111,126.5748596,160.9836884,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:57,1.96989994,7.002400208,163.8791351,183.5780792,161.3904572,160.2713165,276.8335876,126.5728302,160.9859619,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:58,1.970100021,7.002100372,163.8791351,183.5729065,161.3894653,160.2714844,276.8330994,126.5713577,160.9876556,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:21:59,1.970299911,7.001899719,163.8791351,183.5692291,161.3899841,160.2713165,276.8334961,126.5697174,160.989502,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:22:00,1.970400047,7.001699829,163.8791351,183.5649414,161.3906708,160.2714233,276.8338013,126.5683136,160.9911041,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:22:01,1.970499992,7.001599884,163.8791351,183.5617676,161.3903198,160.271698,276.832428,126.5662842,160.993454,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:22:02,1.970599937,7.001499939,163.8791351,183.5561829,161.3888855,160.2719116,276.8319702,126.56427,160.9956818,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:22:03,1.970800018,7.001399994,163.8791351,183.5526123,161.390213,160.2715912,276.8328857,126.5625458,160.9976654,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:22:04,1.970999908,7.001200104,163.8791351,183.5481873,161.3908234,160.2711487,276.8341064,126.561142,160.9992676,325.8919067,0.996676178,0.00332379,0.001587326,0.000179365
2021-01-25,18:22:05,1.971299934,7.001100159,163.8791351,183.5434265,161.3895569,160.2718048,276.8321533,126.559021,161.0016022,325.8919067,0.996676178,0.00332379,0.00159126,0.000179365
2021-01-25,18:22:06,1.97140007,7.001000214,163.8791351,183.5396423,161.3890533,160.2715302,276.8329468,126.5580139,161.0027618,325.8919067,0.996723938,0.00327611,0.001598254,0.000179123
2021-01-25,18:22:07,1.971500015,7.000900269,163.8791351,183.5351868,161.3896027,160.2714233,276.8332825,126.5559006,161.0051727,325.8919067,0.996735764,0.00326418,0.001590998,0.000179123
2021-01-25,18:22:08,1.971699905,7.000700378,163.8791351,183.53125,161.3892975,160.2710876,276.8342285,126.5544357,161.0067596,325.8919067,0.996735764,0.00326418,0.001590998,0.000179123
2021-01-25,18:22:09,1.971800041,7.000700378,163.8791351,183.5270386,161.3900299,160.2718048,276.8321533,126.5527039,161.0087891,325.8919067,0.996735764,0.00326418,0.001602974,0.000179123
2021-01-25,18:22:10,1.971699905,7.000499725,163.8791351,183.522522,161.389801,160.2714233,276.8332214,126.5509186,161.0107574,325.8919067,0.996735764,0.00326418,0.001602974,0.000179123
2021-01-25,18:22:11,1.971800041,7.00039978,163.8791351,183.519165,161.3902283,160.272049,276.831543,126.5499802,161.0118408,325.8919067,0.996735764,0.00326418,0.001602974,0.000179123
2021-01-25,18:22:12,1.971800041,7.000299835,163.8801727,183.5146484,161.3896637,160.2715912,276.8328857,126.5487289,161.0133057,325.8919067,0.996735764,0.00326418,0.001602974,0.000179123
2021-01-25,18:22:13,1.971999931,7.00019989,163.8801727,183.5109558,161.3893738,160.2716522,276.8326111,126.5465393,161.0157623,325.8919067,0.996735764,0.00326418,0.001602974,0.000179123
2021-01-25,18:22:14,1.972299957,7.000099945,163.8791656,183.5067139,161.3899994,160.2711487,276.8340149,126.5445175,161.0180969,325.8919067,0.996735764,0.00326418,0.001602974,0.000179123
2021-01-25,18:22:15,1.972500038,7.0,163.8802185,183.5025787,161.3888397,160.271698,276.832489,126.5440598,161.0185547,325.8919067,0.996735764,0.00326418,0.001602974,0.000179123
2021-01-25,18:22:16,1.972699928,6.99980011,163.8802185,183.4979706,161.3900604,160.2718048,276.8322754,126.5427246,161.0200653,325.8919067,0.996735764,0.00326418,0.001602974,0.000179123
2021-01-25,18:22:17,1.972800064,6.99960022,163.8802185,183.4942474,161.3907776,160.2716522,276.832489,126.5409241,161.022171,325.8919067,0.996735764,0.00326418,0.001602974,0.000179123
2021-01-25,18:22:18,1.972599983,7.002400208,163.8802185,183.490036,161.3893738,160.2714844,276.8331604,126.5398407,161.0233307,325.8919067,0.996735764,0.00326418,0.001602974,0.000179123
2021-01-25,18:22:19,1.972999954,7.004599762,163.8802185,183.486618,161.3899536,160.2717438,276.8323975,126.5385818,161.0248108,325.8919067,0.996735764,0.00326418,0.001602974,0.000179123
2021-01-25,18:22:20,1.972800064,7.006099701,163.8802185,183.4828339,161.3889618,160.2714844,276.8331909,126.5373383,161.0261688,325.8919067,0.996735764,0.00326418,0.001602974,0.000179123
2021-01-25,18:22:21,1.972999954,7.00719986,163.8802185,183.4784393,161.3904114,160.2715912,276.8327026,126.536026,161.0276489,325.8919067,0.996735764,0.00326418,0.001602974,0.000179123
2021-01-25,18:22:22,1.973200035,7.007900238,163.8802185,183.4753113,161.3908081,160.2713623,276.8334351,126.5347672,161.029129,325.8919067,0.996620789,0.00337922,0.001602974,0.000179123
2021-01-25,18:22:23,1.973399925,7.008399963,163.8802185,183.4716492,161.3903351,160.2715912,276.8327942,126.5338516,161.0301056,325.8919067,0.996620789,0.00337922,0.001641613,0.000179123
2021-01-25,18:22:24,1.973200035,7.008699799,163.8802185,183.4672699,161.3894653,160.2711945,276.8338928,126.5329056,161.0312347,325.9923706,0.996620789,0.00337922,0.001641613,0.000179123
2021-01-25,18:22:25,1.973699951,7.008200073,163.8802185,183.463913,161.3907318,160.2715912,276.8327026,126.5310287,161.0333405,325.9923706,0.996620789,0.00337922,0.001641613,0.000179123
2021-01-25,18:22:26,1.973900032,7.007499695,163.8792114,183.4590607,161.3891754,160.2713623,276.8334045,126.5300903,161.0344543,325.9923706,0.996620789,0.00337922,0.001641613,0.000179123
2021-01-25,18:22:27,1.974099922,7.006999969,163.8802185,183.4565125,161.3881531,160.27211,276.8313904,126.5286026,161.0360413,325.9923706,0.996620789,0.00337922,0.001641613,0.000179085
2021-01-25,18:22:28,1.973500061,7.006700134,163.8791962,183.4520264,161.3901825,160.2718048,276.8321533,126.5275955,161.0371704,325.9923706,0.996620789,0.00337922,0.001641613,0.000179085
2021-01-25,18:22:29,1.97329998,7.006199646,163.8802338,183.4478302,161.3889771,160.271698,276.832489,126.5265121,161.0385132,325.9923706,0.996620789,0.00337922,0.001641613,0.000179224
2021-01-25,18:22:30,1.972699928,7.005999756,163.8802338,183.444458,161.3890991,160.2722168,276.8311462,126.5252533,161.0399017,325.9923706,0.996620789,0.00337922,0.001641613,0.000179224
2021-01-25,18:22:31,1.972100067,7.005599976,163.8802338,183.4410858,161.390686,160.2725372,276.8302917,126.5241699,161.041153,325.9923706,0.996620789,0.00337922,0.001640039,0.000179224
2021-01-25,18:22:32,1.971699905,7.00530014,163.8802338,183.4358215,161.3894653,160.2718048,276.8322144,126.522522,161.042984,325.9923706,0.996696091,0.00330388,0.001640039,0.000179286
2021-01-25,18:22:33,1.971500015,7.005000305,163.8802338,183.4325409,161.3894043,160.2721558,276.8313293,126.521759,161.0438995,325.9923706,0.996696091,0.00330388,0.001640039,0.000179286
2021-01-25,18:22:34,1.971100044,7.004699707,163.8802338,183.429184,161.3900299,160.2718506,276.8320618,126.5205765,161.0451965,325.9923706,0.996656418,0.00334358,0.001631035,0.00017923
2021-01-25,18:22:35,1.970800018,7.004299927,163.8802338,183.4264221,161.390274,160.2723846,276.8306885,126.5194931,161.0464478,325.9923706,0.996656418,0.00334358,0.001631035,0.000179229
2021-01-25,18:22:36,1.970199966,7.004000092,163.8802338,183.4216156,161.3890686,160.2721558,276.8312683,126.5183105,161.0477142,325.9923706,0.996656418,0.00334358,0.001631035,0.000179229
2021-01-25,18:22:37,1.96989994,7.003600311,163.8802338,183.4178467,161.3889465,160.2723236,276.830719,126.5170746,161.0492249,325.9923706,0.996656418,0.00334358,0.001631035,0.000179229
2021-01-25,18:22:38,1.969400024,7.003299713,163.8792114,183.4134216,161.390274,160.2718506,276.8320313,126.5158997,161.0505066,325.9923706,0.996656418,0.00334358,0.001631035,0.000179229
2021-01-25,18:22:39,1.968899918,7.002899933,163.880249,183.4102936,161.3891296,160.2722626,276.8310242,126.5144882,161.0521393,325.9923706,0.996656418,0.00334358,0.001631035,0.000179229
2021-01-25,18:22:40,1.968499947,7.002500153,163.880249,183.4067688,161.3899078,160.2723236,276.830719,126.5136337,161.0529938,325.9923706,0.996656418,0.00334358,0.001631035,0.000179229
2021-01-25,18:22:41,1.968099976,7.002100372,163.880249,183.4024506,161.3906708,160.2722168,276.8311462,126.5124741,161.0543823,325.9923706,0.996656418,0.00334358,0.001631035,0.000179229
2021-01-25,18:22:42,1.96760006,7.001899719,163.880249,183.3988495,161.3905334,160.2723846,276.830658,126.5108261,161.0562744,325.9923706,0.996656418,0.00334358,0.001631035,0.000179229
2021-01-25,18:22:43,1.967499924,7.001699829,163.880249,183.3955231,161.3894806,160.272049,276.8315125,126.5099716,161.0571442,325.9923706,0.996656418,0.00334358,0.001631035,0.000179229
2021-01-25,18:22:44,1.967000008,7.001499939,163.880249,183.3919983,161.3891602,160.2722626,276.8309021,126.5089569,161.0583038,325.9923706,0.996656418,0.00334358,0.001631035,0.000179229
2021-01-25,18:22:45,1.966500092,7.001300049,163.880249,183.3870087,161.3900146,160.27211,276.831543,126.5072479,161.0602417,325.9923706,0.996656418,0.00334358,0.001631035,0.000179229
2021-01-25,18:22:46,1.966200066,7.001200104,163.880249,183.3833313,161.389679,160.2718048,276.8308411,126.5065308,161.0609741,325.9923706,0.996656418,0.00334358,0.001631035,0.000179229
2021-01-25,18:22:47,1.96590004,7.001000214,163.880249,183.3794556,161.3900604,160.2723236,276.8321228,126.5053101,161.0624695,325.9923706,0.996656418,0.00334358,0.001631035,0.000179125
2021-01-25,18:22:48,1.965500069,7.000800323,163.880249,183.3755798,161.3892212,160.2727051,276.8298035,126.5038834,161.0640259,325.9923706,0.996656418,0.00334358,0.001631035,0.000179125
2021-01-25,18:22:49,1.965200043,7.00059967,163.880249,183.3725891,161.3900299,160.2722626,276.8309937,126.5033417,161.064621,325.835083,0.996656418,0.00334358,0.001631035,0.000179125
2021-01-25,18:22:50,1.964699936,7.00039978,163.880249,183.3681335,161.3892059,160.2717438,276.8323669,126.5017853,161.0664215,325.835083,0.996656418,0.00334358,0.001631035,0.000179125
2021-01-25,18:22:51,1.964299965,7.00019989,163.880249,183.3655701,161.3904266,160.2721558,276.8312378,126.5007019,161.0677185,325.835083,0.996656418,0.00334358,0.001631035,0.000179125
2021-01-25,18:22:52,1.96420002,7.0,163.880249,183.3619232,161.3901978,160.2722168,276.8312988,126.4997559,161.0687866,325.835083,0.996656418,0.00334358,0.001631035,0.000179125
2021-01-25,18:22:53,1.963999939,6.99980011,163.880249,183.3573151,161.3898773,160.2723236,276.8308411,126.4981995,161.0705566,325.835083,0.996656418,0.00334358,0.001631035,0.000179125
2021-01-25,18:22:54,1.963699913,6.999700165,163.880249,183.3528595,161.3897705,160.2718506,276.8320618,126.4970398,161.0718384,325.835083,0.996656418,0.00334358,0.001631035,0.00017909
2021-01-25,18:22:55,1.963599968,6.999900055,163.880249,183.3492584,161.3891144,160.272049,276.831543,126.4961777,161.0727386,325.835083,0.996656418,0.00334358,0.001631035,0.00017909
2021-01-25,18:22:56,1.963199997,7.0,163.8812714,183.3458099,161.3901215,160.2719879,276.8317871,126.4945374,161.074707,325.835083,0.996735764,0.00326418,0.001631035,0.00017909
2021-01-25,18:22:57,1.963299942,7.0,163.8812714,183.3422241,161.3884277,160.272049,276.8314819,126.4938354,161.07547,325.835083,0.996735764,0.00326418,0.001631035,0.00017909
2021-01-25,18:22:58,1.963500023,7.000099945,163.8812714,183.3377686,161.3890381,160.2717438,276.8323059,126.4921265,161.0773773,325.835083,0.996735764,0.00326418,0.001631035,0.00017909
2021-01-25,18:22:59,1.963699913,7.0,163.8802185,183.3344727,161.3885956,160.2719116,276.8319092,126.4914932,161.0780945,325.835083,0.996735764,0.00326418,0.001631035,0.00017909
2021-01-25,18:23:00,1.963999939,7.000099945,163.8802185,183.3307495,161.389679,160.27211,276.8313904,126.4897003,161.0801392,325.835083,0.996735764,0.00326418,0.001631035,0.00017909
2021-01-25,18:23:01,1.96420002,7.0,163.8802185,183.3280487,161.3903046,160.2719116,276.8319702,126.4890747,161.0808105,325.835083,0.996735764,0.00326418,0.001631035,0.00017909
2021-01-25,18:23:02,1.964299965,7.0,163.8802185,183.3236542,161.388916,160.2717438,276.8323059,126.4875259,161.0826263,325.835083,0.996735764,0.00326418,0.001631035,0.00017909
2021-01-25,18:23:03,1.96420002,6.999900055,163.8802185,183.3199005,161.3897095,160.2722168,276.8311462,126.4858017,161.0844879,325.835083,0.996735764,0.00326418,0.001631035,0.00017909
2021-01-25,18:23:04,1.96439991,7.0,163.8802185,183.3169556,161.3886871,160.2716522,276.8325806,126.4849472,161.085556,325.835083,0.996735764,0.00326418,0.001631035,0.00017909
2021-01-25,18:23:05,1.964599991,6.99980011,163.8802185,183.3117523,161.3889313,160.27211,276.8313904,126.4841614,161.086441,325.835083,0.996735764,0.00326418,0.001631035,0.00017909
2021-01-25,18:23:06,1.96439991,6.999900055,163.8802185,183.3092346,161.3907471,160.2719879,276.8317871,126.4821243,161.0887299,325.835083,0.996735764,0.00326418,0.001631035,0.00017909
2021-01-25,18:23:07,1.964599991,7.002100372,163.8802185,183.3047638,161.3898315,160.2715302,276.8330078,126.4810257,161.0899811,325.835083,0.996735764,0.00326418,0.001631035,0.00017909
2021-01-25,18:23:08,1.964800072,7.005799866,163.8812866,183.3011017,161.3890839,160.2716522,276.83255,126.4797211,161.0914001,325.835083,0.996735764,0.00326418,0.001602887,0.00017909
2021-01-25,18:23:09,1.964900017,7.00739975,163.8812866,183.2979431,161.3894043,160.2718048,276.8321838,126.4786301,161.0926971,325.835083,0.996735764,0.00326418,0.001602887,0.00017909
2021-01-25,18:23:10,1.965099907,7.007800293,163.8812866,183.2940979,161.3886108,160.2714233,276.8332825,126.4779358,161.0935211,325.835083,0.996672287,0.00332772,0.001602887,0.00017909
2021-01-25,18:23:11,1.965200043,7.008200073,163.8812866,183.291748,161.3899841,160.2710876,276.834198,126.4767609,161.0948334,325.835083,0.996672287,0.00332772,0.001602887,0.000179391
2021-01-25,18:23:12,1.965299988,7.007800293,163.8812866,183.2886353,161.3884583,160.2719116,276.8319702,126.4753571,161.0964661,325.835083,0.996672287,0.00332772,0.001602887,0.000179391
2021-01-25,18:23:13,1.965200043,7.00719986,163.8812866,183.2839203,161.3889008,160.2714233,276.833252,126.4745026,161.0974426,325.835083,0.996608887,0.00339114,0.001652103,0.000179391
2021-01-25,18:23:14,1.965299988,7.006900024,163.8812866,183.2810211,161.389679,160.271698,276.8324585,126.4724731,161.0997009,325.835083,0.996608887,0.00339114,0.001652103,0.000179391
2021-01-25,18:23:15,1.965500069,7.006600189,163.8802795,183.2771301,161.388443,160.2719879,276.8318481,126.4715347,161.1007538,325.835083,0.996608887,0.00339114,0.001652103,0.000179391
2021-01-25,18:23:16,1.965800095,7.006400299,163.8802795,183.2745361,161.3878479,160.2715912,276.8329163,126.4695892,161.1029816,325.835083,0.996608887,0.00339114,0.001652103,0.000179391
2021-01-25,18:23:17,1.965699959,7.006300354,163.8802795,183.2706604,161.3901367,160.2721558,276.8312683,126.4689484,161.1036682,325.835083,0.996608887,0.00339114,0.001652103,0.000179391
2021-01-25,18:23:18,1.966200066,7.006099701,163.8802795,183.2666626,161.3897095,160.272049,276.8314819,126.4676437,161.1051788,325.835083,0.996616669,0.00338321,0.001656736,0.000179391
2021-01-25,18:23:19,1.965999985,7.005999756,163.8813324,183.2637482,161.3886261,160.2721558,276.8311462,126.466095,161.1069489,325.835083,0.996616669,0.00338321,0.001656736,0.000179391
2021-01-25,18:23:20,1.96609993,7.005899811,163.8813324,183.2607727,161.388443,160.272049,276.8317566,126.4653091,161.1078186,325.835083,0.996616669,0.00338321,0.001656736,0.000179391
2021-01-25,18:23:21,1.966200066,7.005799866,163.8813324,183.2577515,161.3895721,160.27211,276.8313599,126.463974,161.1093292,325.835083,0.996616669,0.00338321,0.001656736,0.000179391
2021-01-25,18:23:22,1.966500092,7.005699921,163.8813324,183.2544556,161.3884888,160.272049,276.831604,126.4624252,161.111145,325.835083,0.996616669,0.00338321,0.001656736,0.000179391
2021-01-25,18:23:23,1.966200066,7.005699921,163.8813324,183.2493286,161.3897552,160.2723236,276.8309326,126.4610901,161.1126556,325.835083,0.996616669,0.00338321,0.001656736,0.000179391
2021-01-25,18:23:24,1.966300011,7.005500031,163.8803101,183.2467041,161.3886566,160.272583,276.8301086,126.4606247,161.113205,325.835083,0.996616669,0.00338321,0.001656736,0.000179391
2021-01-25,18:23:25,1.966600037,7.005400085,163.8803101,183.2432709,161.3889465,160.2723236,276.8308411,126.4580536,161.1159973,325.835083,0.996616669,0.00338321,0.001656736,0.000179391
2021-01-25,18:23:26,1.966799927,7.00530014,163.8803101,183.2405396,161.3891602,160.272049,276.831543,126.4579697,161.1161652,325.835083,0.996616669,0.00338321,0.001656736,0.000179391
2021-01-25,18:23:27,1.966900063,7.005200195,163.8813324,183.2371826,161.3894196,160.2718506,276.8320313,126.456337,161.1180115,325.835083,0.996616669,0.00338321,0.001656736,0.000179173
2021-01-25,18:23:28,1.966699982,7.00510025,163.8813324,183.2344055,161.3892059,160.2722626,276.8309631,126.4549332,161.1196747,325.835083,0.996616669,0.00338321,0.001656736,0.000179173
2021-01-25,18:23:29,1.967000008,7.005000305,163.8813324,183.2307739,161.3889618,160.2723846,276.8306274,126.4539185,161.1207886,325.835083,0.996616669,0.00338321,0.001656736,0.000179173
2021-01-25,18:23:30,1.966699982,7.004799652,163.8813324,183.2273407,161.3894958,160.2718506,276.8320618,126.4527435,161.1221313,325.835083,0.996616669,0.00338321,0.001656736,0.000179173
2021-01-25,18:23:31,1.967000008,7.004699707,163.8813324,183.2237854,161.3889618,160.2719879,276.831665,126.4515839,161.1234436,325.835083,0.996616669,0.00338321,0.001656736,0.000179173
2021-01-25,18:23:32,1.966900063,7.004599762,163.8813324,183.2206726,161.3884277,160.2721558,276.8312378,126.4504089,161.1247406,325.835083,0.996616669,0.00338321,0.001656736,0.000179173
2021-01-25,18:23:33,1.967399979,7.004499817,163.8813324,183.2176514,161.3886414,160.2719879,276.8316345,126.4488602,161.1264801,325.835083,0.996616669,0.00338321,0.001656736,0.000179275
2021-01-25,18:23:34,1.967200089,7.004399872,163.8813324,183.2141571,161.3889618,160.2724304,276.8305359,126.4480743,161.1273956,325.835083,0.996616669,0.00338321,0.001656736,0.000179275
2021-01-25,18:23:35,1.967499924,7.004199982,163.8813324,183.2116089,161.3882446,160.2718506,276.8320618,126.4470673,161.12854,325.835083,0.996616669,0.00338321,0.001656736,0.000179275
2021-01-25,18:23:36,1.967200089,7.004000092,163.8813324,183.2081451,161.3876648,160.2724762,276.8303223,126.4455719,161.1302948,325.835083,0.996616669,0.00338321,0.001656736,0.000179275
2021-01-25,18:23:37,1.96760006,7.004000092,163.8813324,183.204422,161.3881683,160.2718048,276.8321533,126.4450378,161.1308899,325.835083,0.996616669,0.00338321,0.001656736,0.000179275
2021-01-25,18:23:38,1.967300034,7.003800201,163.8803101,183.2022095,161.3890076,160.27211,276.8313904,126.444397,161.1315765,325.835083,0.996616669,0.00338321,0.001648606,0.000179275
2021-01-25,18:23:39,1.967099953,7.003700256,163.8813629,183.1990967,161.3881226,160.2722168,276.8311768,126.4430771,161.1330261,325.835083,0.996616669,0.00338321,0.001648606,0.000179275
2021-01-25,18:23:40,1.967300034,7.003500366,163.8813629,183.1950989,161.388031,160.272644,276.8300171,126.4416885,161.1346741,325.835083,0.996616669,0.00338321,0.001648606,0.000179275
2021-01-25,18:23:41,1.966900063,7.003299713,163.8813629,183.1923523,161.3881989,160.2723846,276.8306274,126.4402771,161.136261,325.835083,0.996616669,0.00338321,0.001648606,0.000179275
2021-01-25,18:23:42,1.967200089,7.003099823,163.8813629,183.1895752,161.3886566,160.2715912,276.8327637,126.4395065,161.1371155,325.835083,0.996616669,0.00338321,0.001648606,0.000179275
2021-01-25,18:23:43,1.967000008,7.002999878,163.8813629,183.186615,161.3879242,160.2719879,276.8317261,126.4390335,161.137619,325.835083,0.996616669,0.00338321,0.001648606,0.000179275
2021-01-25,18:23:44,1.967200089,7.002799988,163.8813629,183.1826477,161.3886261,160.2715912,276.8327332,126.4376984,161.1391907,325.835083,0.996616669,0.00338321,0.001648606,0.000179275
2021-01-25,18:23:45,1.966900063,7.002600098,163.8813629,183.1796875,161.3883972,160.2727051,276.8297119,126.4370804,161.1398621,325.835083,0.996616669,0.00338321,0.001648606,0.000179275
2021-01-25,18:23:46,1.967099953,7.002500153,163.8813629,183.1758575,161.3881683,160.2719879,276.8316956,126.4356918,161.1414642,325.835083,0.996616669,0.00338321,0.001648606,0.000179275
2021-01-25,18:23:47,1.966900063,7.002300262,163.8813629,183.1742554,161.3876038,160.2715912,276.8327332,126.4348297,161.1424255,325.835083,0.996616669,0.00338321,0.001648606,0.000179275
2021-01-25,18:23:48,1.967000008,7.002100372,163.8813629,183.1707458,161.3874817,160.27211,276.8313904,126.4341202,161.1432648,325.835083,0.996616669,0.00338321,0.001648606,0.000179275
2021-01-25,18:23:49,1.967099953,7.001899719,163.8803406,183.1675568,161.3871002,160.2721558,276.8312378,126.4335022,161.1439667,326.0052795,0.996616669,0.00338321,0.001648606,0.000179275
2021-01-25,18:23:50,1.966900063,7.001699829,163.8803406,183.1647949,161.3883514,160.2715912,276.8326721,126.4324799,161.1450653,326.0052795,0.996751633,0.00324833,0.001648606,0.000179275
2021-01-25,18:23:51,1.967099953,7.001499939,163.8813477,183.1613617,161.3871918,160.2715302,276.8330688,126.4316177,161.1461182,326.0052795,0.996751633,0.00324833,0.001648606,0.000179275
2021-01-25,18:23:52,1.966699982,7.001300049,163.8813477,183.1580658,161.3885498,160.27211,276.8313904,126.4306793,161.1470947,326.0052795,0.996727905,0.00327211,0.001648606,0.000179275
2021-01-25,18:23:53,1.966600037,7.001100159,163.8813477,183.1557159,161.3888245,160.2719879,276.8318176,126.4299088,161.148056,326.0052795,0.996727905,0.00327211,0.001648606,0.000179275
2021-01-25,18:23:54,1.966799927,7.000800323,163.8813477,183.1526642,161.3889618,160.272644,276.8300171,126.4292068,161.148819,325.8789978,0.996727905,0.00327211,0.001604285,0.000179205
2021-01-25,18:23:55,1.966600037,7.00059967,163.8823547,183.1492004,161.3877716,160.2718506,276.8320923,126.4286575,161.1494751,325.8789978,0.996727905,0.00327211,0.001604285,0.000179205
2021-01-25,18:23:56,1.966900063,7.00039978,163.8823547,183.1465759,161.3872681,160.2715912,276.8327026,126.427742,161.1505127,325.8789978,0.996727905,0.00327211,0.001604285,0.000179205
2021-01-25,18:23:57,1.966799927,7.000299835,163.8813477,183.1430359,161.3883362,160.2719116,276.8319702,126.4268875,161.151474,325.8789978,0.996727905,0.00327211,0.001604285,0.000179205
2021-01-25,18:23:58,1.966600037,7.000099945,163.8823547,183.1402435,161.3877106,160.272049,276.8315735,126.4257126,161.152771,325.8789978,0.996727905,0.00327211,0.001604285,0.000179205
2021-01-25,18:23:59,1.966799927,6.99980011,163.8823547,183.1367798,161.3887024,160.2715912,276.8327026,126.4246902,161.1539307,325.8789978,0.996727905,0.00327211,0.001604285,0.000179205
2021-01-25,18:24:00,1.966399956,6.999500275,163.8823547,183.1345215,161.3883057,160.2713165,276.8335266,126.42453,161.1541901,325.8789978,0.996727905,0.00327211,0.001604285,0.000179205
2021-01-25,18:24:01,1.966500092,6.999299622,163.8823547,183.1303558,161.3875732,160.27211,276.8314209,126.4235153,161.155304,325.8789978,0.996727905,0.00327211,0.001604285,0.000179205
2021-01-25,18:24:02,1.966600037,7.002100372,163.8823547,183.1292114,161.3879852,160.2719116,276.8319092,126.4231262,161.1557159,325.8789978,0.996727905,0.00327211,0.001604285,0.000179205
2021-01-25,18:24:03,1.966799927,7.004499817,163.8823547,183.124649,161.3890228,160.2715302,276.8329773,126.4223404,161.156662,325.8789978,0.996727905,0.00327211,0.001604285,0.000179205
2021-01-25,18:24:04,1.967300034,7.006300354,163.8812866,183.1219635,161.3884888,160.2719116,276.8320007,126.4212494,161.1578522,325.8789978,0.996727905,0.00327211,0.001604285,0.000179205
2021-01-25,18:24:05,1.967499924,7.007900238,163.8812866,183.1195526,161.388031,160.2716522,276.8326416,126.4205627,161.1586456,325.8789978,0.996727905,0.00327211,0.001604285,0.000179205
2021-01-25,18:24:06,1.968000031,7.008699799,163.8812866,183.116394,161.3878784,160.2717438,276.8321533,126.4196396,161.1597137,325.8789978,0.996644516,0.0033555,0.001604285,0.000179205
2021-01-25,18:24:07,1.96779995,7.002899933,163.8812866,183.1127625,161.3880615,160.2719879,276.8318481,126.4193954,161.1599121,325.8789978,0.996684189,0.0033158,0.001604285,0.000179203
2021-01-25,18:24:08,1.968400002,7.001799774,163.8812866,183.1095123,161.3872986,160.2714844,276.8331909,126.4184647,161.1609955,325.8789978,0.996684189,0.0033158,0.001604285,0.000179203
2021-01-25,18:24:09,1.968700027,7.002500153,163.8812866,183.1068115,161.3888092,160.2715302,276.8329773,126.4177628,161.1618195,325.8789978,0.996684189,0.0033158,0.001604285,0.000179203
2021-01-25,18:24:10,1.969000053,7.00530014,163.8812866,183.1044769,161.3879395,160.2719879,276.8316956,126.417366,161.1622467,325.8789978,0.996684189,0.0033158,0.001604285,0.000179203
2021-01-25,18:24:11,1.969300079,7.004499817,163.8812866,183.1008301,161.3874664,160.2715912,276.8329163,126.4165802,161.1631622,325.8789978,0.996608887,0.00339114,0.001604285,0.000179203
2021-01-25,18:24:12,1.969599915,7.003600311,163.8823242,183.0991211,161.3885956,160.2714233,276.833252,126.4147186,161.165329,325.8789978,0.996608887,0.00339114,0.001604285,0.000179203
2021-01-25,18:24:13,1.96989994,7.002999878,163.8823242,183.0955048,161.3892365,160.2718506,276.8320313,126.4151154,161.1648407,325.8789978,0.996608887,0.00339114,0.001604285,0.000179203
2021-01-25,18:24:14,1.96970005,7.002500153,163.8823242,183.092392,161.3878632,160.272049,276.8315125,126.4140167,161.1661072,325.8789978,0.996608887,0.00339114,0.001604285,0.000179203
2021-01-25,18:24:15,1.970199966,7.001999664,163.8813171,183.0901642,161.3890076,160.2713623,276.8334656,126.4132385,161.1669617,325.8789978,0.996608887,0.00339114,0.001604285,0.000179203
2021-01-25,18:24:16,1.970599937,7.001699829,163.8813171,183.0861969,161.3870087,160.2715912,276.8327942,126.4129333,161.1673431,325.8789978,0.996608887,0.00339114,0.001604285,0.000179203
2021-01-25,18:24:17,1.970999908,7.001799774,163.8823853,183.084671,161.3875427,160.2716522,276.8329773,126.4122086,161.1681061,325.8789978,0.996608887,0.00339114,0.001604285,0.000179203
2021-01-25,18:24:18,1.971100044,7.001899719,163.8823853,183.0813141,161.3879089,160.2715912,276.8326416,126.4116821,161.1687775,325.8789978,0.996608887,0.00339114,0.001604285,0.000179203
2021-01-25,18:24:19,1.97140007,7.001799774,163.8813629,183.0787659,161.3882294,160.271698,276.8324585,126.41082,161.1696777,325.8789978,0.996608887,0.00339114,0.001604285,0.000179203
2021-01-25,18:24:20,1.97159996,7.001799774,163.8813629,183.0755005,161.3889465,160.2714844,276.8331909,126.4105911,161.1699982,325.8789978,0.996608887,0.00339114,0.001604285,0.000179126
2021-01-25,18:24:21,1.97140007,7.001799774,163.882431,183.0723724,161.3877563,160.2710266,276.8342896,126.4102707,161.1702881,325.8789978,0.996648483,0.00335151,0.001604285,0.000179126
2021-01-25,18:24:22,1.971199989,7.001799774,163.882431,183.070694,161.3876648,160.2712708,276.8336182,126.4093552,161.1713867,325.8789978,0.996648483,0.00335151,0.001604285,0.000179126
2021-01-25,18:24:23,1.97140007,7.001699829,163.882431,183.0674744,161.3879242,160.2713623,276.833374,126.4087982,161.1719971,325.8789978,0.996648483,0.00335151,0.001604285,0.000179126
2021-01-25,18:24:24,1.971299934,7.001599884,163.882431,183.0645905,161.3884888,160.2710876,276.8341675,126.4088745,161.1719055,325.8789978,0.996648483,0.00335151,0.001604285,0.000179126
2021-01-25,18:24:25,1.971199989,7.001699829,163.882431,183.0624084,161.3878021,160.2714844,276.8330994,126.40802,161.1728973,325.8789978,0.996648483,0.00335151,0.001604285,0.000179126
2021-01-25,18:24:26,1.971299934,7.001599884,163.882431,183.0585022,161.3889465,160.2712708,276.8336487,126.407547,161.1733551,325.8789978,0.99666832,0.00333166,0.001604285,0.000179171
2021-01-25,18:24:27,1.970999908,7.001599884,163.882431,183.0562439,161.3884888,160.2716522,276.8326111,126.4078674,161.1730652,325.8789978,0.996688232,0.00331187,0.001616349,0.000179096
2021-01-25,18:24:28,1.970700073,7.001499939,163.882431,183.0528107,161.3877716,160.2713165,276.8335876,126.4065323,161.1745911,325.8789978,0.996688232,0.00331187,0.001616349,0.000179096
2021-01-25,18:24:29,1.970599937,7.001599884,163.882431,183.0511017,161.3883057,160.2709198,276.8345947,126.4060745,161.1750488,325.8789978,0.996688232,0.00331187,0.001616349,0.000179096
2021-01-25,18:24:30,1.970899963,7.001399994,163.882431,183.048645,161.3877411,160.2714233,276.8333435,126.4059906,161.1752167,325.8789978,0.996688232,0.00331187,0.001616349,0.000179096
2021-01-25,18:24:31,1.970999908,7.001499939,163.8813934,183.0451965,161.3880768,160.2715302,276.8329773,126.4055252,161.1756592,325.8789978,0.996688232,0.00331187,0.001616349,0.000179096
2021-01-25,18:24:32,1.970800018,7.001300049,163.8813934,183.0428619,161.3883362,160.2714233,276.833313,126.4049835,161.1762848,325.8789978,0.996688232,0.00331187,0.001616349,0.000179096
2021-01-25,18:24:33,1.970899963,7.001200104,163.8813934,183.0391235,161.3888245,160.2709198,276.8345642,126.4052963,161.1760254,325.8789978,0.996688232,0.00331187,0.001616349,0.000179096
2021-01-25,18:24:34,1.970499992,7.001300049,163.8813934,183.0364075,161.3877411,160.2712708,276.8337402,126.4041214,161.1773376,325.8789978,0.996688232,0.00331187,0.001616349,0.000179096
2021-01-25,18:24:35,1.970199966,7.001100159,163.8813934,183.0341797,161.3873138,160.2715302,276.8329773,126.4048157,161.1765137,325.8789978,0.996688232,0.00331187,0.001616349,0.000179096
2021-01-25,18:24:36,1.970400047,7.001000214,163.8824463,183.0310364,161.3867493,160.2710266,276.8343201,126.4034195,161.1781769,325.8789978,0.996688232,0.00331187,0.001616349,0.000179096
2021-01-25,18:24:37,1.970299911,7.001000214,163.8824463,183.0287781,161.3890839,160.2713165,276.8335571,126.4031067,161.1784668,325.8789978,0.996688232,0.00331187,0.001616349,0.000179096
2021-01-25,18:24:38,1.970499992,7.000800323,163.8824463,183.0259552,161.3874969,160.2714844,276.8331299,126.4027176,161.178894,325.8789978,0.996700134,0.00329995,0.001616349,0.000179096
2021-01-25,18:24:39,1.970299911,7.000800323,163.8824463,183.0233002,161.3887177,160.2712708,276.8338623,126.4025574,161.1790314,325.8789978,0.996700134,0.00329995,0.001616349,0.000179096
2021-01-25,18:24:40,1.970000076,7.000700378,163.8824463,183.021225,161.388382,160.270874,276.8346863,126.4023972,161.1792603,325.8789978,0.996751633,0.00324833,0.001585665,0.000179096
2021-01-25,18:24:41,1.96989994,7.00059967,163.8824463,183.0186768,161.3886414,160.2712708,276.8338013,126.4025574,161.1790619,325.8789978,0.996684189,0.0033158,0.001617573,0.000179204
