date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,18:24:42,1.970000076,7.00039978,163.8824463,183.0159149,161.388031,160.2710876,276.8342285,126.4017639,161.1799774,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:43,1.96989994,7.000499725,163.8824463,183.0131836,161.3877411,160.2712708,276.8336487,126.4020767,161.1796265,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:44,1.96970005,7.00019989,163.8824463,183.0089111,161.3874359,160.2713165,276.8338318,126.4013977,161.1804504,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:45,1.970100021,7.000099945,163.8824463,183.0061188,161.3867493,160.2710266,276.8343811,126.4009857,161.1808319,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:46,1.969799995,7.0,163.8824463,183.0035248,161.3873444,160.2712708,276.8337097,126.4010696,161.1806641,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:47,1.969599915,6.999900055,163.8824463,183.0008087,161.387146,160.2707062,276.8352051,126.400528,161.181366,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:48,1.96970005,6.999700165,163.8824463,182.9981079,161.3879242,160.2709198,276.8345947,126.3999863,161.1819611,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:49,1.969400024,6.999500275,163.8824463,182.9953461,161.3885956,160.2710876,276.8342285,126.3999176,161.1820984,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:50,1.96970005,6.999500275,163.8824463,182.992218,161.3873138,160.270874,276.8348999,126.4002228,161.1817932,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:51,1.969300079,6.999299622,163.8824463,182.9898682,161.3884125,160.2709198,276.8345642,126.3993759,161.1827087,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:52,1.969499969,6.999099731,163.8824463,182.9864044,161.3882141,160.270874,276.8348389,126.3989792,161.1831665,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:53,1.969300079,6.998899841,163.8824463,182.9847107,161.3878632,160.2705994,276.8355713,126.398674,161.1835022,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:54,1.969000053,6.998799896,163.8824463,182.9807892,161.3882294,160.270874,276.8347778,126.3987427,161.1833954,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:55,1.968899918,6.998600006,163.8824463,182.9783173,161.3875122,160.2707062,276.8353577,126.3980408,161.1841888,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:56,1.969099998,6.998400116,163.8824463,182.9761047,161.3872833,160.270874,276.8348389,126.3983459,161.1838684,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:57,1.968799973,6.998200226,163.8824463,182.9728088,161.3875732,160.2704926,276.8359375,126.398674,161.1835175,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:58,1.969000053,6.998000336,163.8824463,182.9697571,161.3880615,160.2710266,276.8343201,126.3973465,161.1849518,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:24:59,1.968799973,6.997899628,163.8824463,182.9668121,161.3879089,160.2704926,276.8357544,126.397644,161.1846924,325.8789978,0.996723938,0.00327611,0.001617573,0.000179204
2021-01-25,18:25:00,1.968899918,6.997599792,163.8824463,182.9645691,161.3884277,160.2707062,276.8352051,126.3967285,161.1856995,325.8789978,0.996723938,0.00327611,0.001617573,0.000179094
2021-01-25,18:25:01,1.968600082,6.997399902,163.8824463,182.9615936,161.3881378,160.2702637,276.8364258,126.3968658,161.1855011,325.8789978,0.996723938,0.00327611,0.001617573,0.000179094
2021-01-25,18:25:02,1.968499947,6.99960022,163.8824463,182.9593048,161.3877411,160.27005,276.8370361,126.3967285,161.1857605,325.8789978,0.996723938,0.00327611,0.001617573,0.000179094
2021-01-25,18:25:03,1.968600082,7.0,163.8824463,182.9557343,161.3883667,160.2706451,276.8354187,126.3966522,161.1858521,325.8789978,0.996723938,0.00327611,0.001617573,0.000179094
2021-01-25,18:25:04,1.968300056,6.998999786,163.8824463,182.9539337,161.3877106,160.2703094,276.8363342,126.3961716,161.1863708,325.8789978,0.996723938,0.00327611,0.001617573,0.000179094
2021-01-25,18:25:05,1.968499947,6.998400116,163.8834839,182.9497375,161.3875122,160.2701416,276.8367004,126.396019,161.1865082,325.8789978,0.996723938,0.00327611,0.001617573,0.000179094
2021-01-25,18:25:06,1.968199921,6.997899628,163.8824615,182.9480133,161.3878632,160.2705383,276.8356323,126.3958664,161.1867065,325.8789978,0.996815109,0.00318491,0.001581994,0.00017913
2021-01-25,18:25:07,1.968400002,6.997499847,163.8824615,182.9445801,161.3890228,160.2703094,276.8363647,126.3956985,161.1869354,325.8789978,0.996815109,0.00318491,0.001581994,0.00017913
2021-01-25,18:25:08,1.968000031,6.997100067,163.8824615,182.9416656,161.3882751,160.2702026,276.8366394,126.3953094,161.1872711,325.8789978,0.996747665,0.00325226,0.001581994,0.000179099
2021-01-25,18:25:09,1.968400002,6.996800232,163.8824615,182.9390259,161.3867493,160.2705383,276.8356628,126.3951569,161.1874542,326.0089417,0.996747665,0.00325226,0.001581994,0.000179099
2021-01-25,18:25:10,1.968099976,6.998400116,163.8824615,182.9367523,161.3876648,160.2704315,276.8360901,126.3956375,161.1869965,326.0089417,0.996747665,0.00325226,0.001581994,0.000179099
2021-01-25,18:25:11,1.967900085,6.999500275,163.8824615,182.9324646,161.3889313,160.2702637,276.8363953,126.394371,161.1883392,326.0089417,0.996727905,0.00327211,0.00159161,0.000179207
2021-01-25,18:25:12,1.968099976,7.000099945,163.8824615,182.9304962,161.3872681,160.27005,276.8370972,126.3948517,161.1878662,326.0089417,0.996727905,0.00327211,0.00159161,0.000179207
2021-01-25,18:25:13,1.96779995,7.00059967,163.8834839,182.9272308,161.3880615,160.2701416,276.836853,126.3938217,161.1889648,326.0089417,0.996727905,0.00327211,0.00159161,0.000179207
2021-01-25,18:25:14,1.968000031,7.001000214,163.8824768,182.9248352,161.3870697,160.2705383,276.8356323,126.3936005,161.1893005,326.0089417,0.996727905,0.00327211,0.00159161,0.000179207
2021-01-25,18:25:15,1.967900085,7.001300049,163.8824768,182.9213867,161.3868408,160.270813,276.8350525,126.393219,161.1896667,326.0089417,0.996727905,0.00327211,0.00159161,0.000179207
2021-01-25,18:25:16,1.968099976,7.001599884,163.8824768,182.9184723,161.3879395,160.2698059,276.8375854,126.3935165,161.1893463,326.0089417,0.996727905,0.00327211,0.00159161,0.000179207
2021-01-25,18:25:17,1.967900085,7.001799774,163.8824768,182.9164581,161.3877716,160.2699127,276.8377686,126.3929672,161.1900024,326.0089417,0.996727905,0.00327211,0.00159161,0.000179207
2021-01-25,18:25:18,1.967700005,7.001300049,163.8824768,182.9131165,161.3883362,160.2703094,276.8363037,126.393364,161.1895142,326.0089417,0.996727905,0.00327211,0.00159161,0.000179207
2021-01-25,18:25:19,1.967399979,7.001000214,163.8824768,182.9113159,161.3878784,160.2701416,276.836731,126.392189,161.1908417,326.0089417,0.996727905,0.00327211,0.00159161,0.000179207
2021-01-25,18:25:20,1.96779995,7.000800323,163.8824768,182.9082794,161.3874207,160.2702637,276.8364563,126.3922729,161.1907806,326.0089417,0.99666832,0.00333166,0.00159161,0.000179207
2021-01-25,18:25:21,1.967399979,7.000700378,163.8824768,182.9045715,161.3883362,160.2705383,276.8356323,126.3921204,161.1909943,326.0089417,0.99666832,0.00333166,0.00159161,0.000179207
2021-01-25,18:25:22,1.96779995,7.00059967,163.8835144,182.9016266,161.3873596,160.2701416,276.8366699,126.3914261,161.1917725,326.0089417,0.99666832,0.00333166,0.00159161,0.000179207
2021-01-25,18:25:23,1.96760006,7.000499725,163.8835144,182.899826,161.386795,160.2705994,276.8355713,126.3911819,161.1919556,326.0089417,0.99666832,0.00333166,0.00159161,0.000179207
2021-01-25,18:25:24,1.967499924,7.000299835,163.8825073,182.8966522,161.3891602,160.2702026,276.8365479,126.3914871,161.1916504,325.855957,0.99666832,0.00333166,0.00159161,0.000179207
2021-01-25,18:25:25,1.967300034,7.00019989,163.8825073,182.8942261,161.3878479,160.27005,276.8370361,126.390564,161.1926422,325.855957,0.99666832,0.00333166,0.00159161,0.000179207
2021-01-25,18:25:26,1.967499924,7.000099945,163.8835144,182.8916779,161.3891754,160.2702026,276.8366394,126.39048,161.1928558,325.855957,0.99666832,0.00333166,0.00159161,0.000179207
2021-01-25,18:25:27,1.967399979,7.0,163.8824463,182.8884277,161.3882294,160.2701416,276.8369141,126.3898773,161.193512,325.855957,0.99666832,0.00333166,0.001612415,0.000179207
2021-01-25,18:25:28,1.96760006,6.999900055,163.8824463,182.8849945,161.3872833,160.2698669,276.8375244,126.3900146,161.1933899,325.855957,0.99666832,0.00333166,0.001602187,0.000179147
2021-01-25,18:25:29,1.967399979,6.999900055,163.8824463,182.8819885,161.3881378,160.2697449,276.8379822,126.3895493,161.1938477,325.855957,0.99666832,0.00333166,0.001602187,0.000179147
2021-01-25,18:25:30,1.96760006,6.99980011,163.8824463,182.8788452,161.387619,160.2701416,276.836853,126.3893967,161.1940918,325.855957,0.99666832,0.00333166,0.001602187,0.000179147
2021-01-25,18:25:31,1.967200089,6.99960022,163.8834839,182.8765564,161.3886871,160.2698059,276.8375549,126.3890915,161.1943817,325.855957,0.996727905,0.00327211,0.001602187,0.000179147
2021-01-25,18:25:32,1.967099953,6.999700165,163.8834839,182.8740997,161.387619,160.2704926,276.8359375,126.388382,161.1952209,325.855957,0.996727905,0.00327211,0.001602187,0.000179147
2021-01-25,18:25:33,1.967200089,6.999500275,163.8834839,182.8715515,161.3883667,160.2703094,276.8363037,126.3884583,161.1950684,325.855957,0.996727905,0.00327211,0.00160411,0.000179147
2021-01-25,18:25:34,1.967099953,6.99940033,163.8824463,182.8679962,161.3887939,160.2698669,276.8374329,126.3879929,161.195694,325.855957,0.996727905,0.00327211,0.00160411,0.000179147
2021-01-25,18:25:35,1.967200089,6.999299622,163.8824463,182.8654785,161.3881073,160.2700958,276.8369751,126.3874512,161.1963348,325.855957,0.996727905,0.00327211,0.00160411,0.000179147
2021-01-25,18:25:36,1.967000008,6.999099731,163.8824463,182.8618469,161.3885956,160.2699127,276.8374023,126.3877563,161.1959076,325.855957,0.996759567,0.0032404,0.001584616,0.000179234
2021-01-25,18:25:37,1.967099953,6.999099731,163.8824463,182.8593597,161.3883972,160.2704315,276.8359985,126.3872147,161.1964874,325.855957,0.996759567,0.0032404,0.001584616,0.000179179
2021-01-25,18:25:38,1.966900063,6.998999786,163.8824463,182.8561707,161.3888397,160.2702026,276.8365784,126.3864365,161.1973724,325.855957,0.996759567,0.0032404,0.001584616,0.000179179
2021-01-25,18:25:39,1.967300034,6.998799896,163.8834991,182.8542023,161.3874054,160.2698059,276.8375854,126.3863525,161.1975098,325.9603882,0.996807175,0.00319284,0.001584616,0.000179214
2021-01-25,18:25:40,1.967000008,6.998699951,163.8824158,182.8513794,161.3881226,160.2701416,276.836731,126.3860474,161.1978455,325.9603882,0.996807175,0.00319284,0.001584616,0.000179214
2021-01-25,18:25:41,1.967200089,6.998400116,163.8824158,182.8480072,161.3877106,160.2695313,276.8384399,126.3855743,161.1983948,325.9603882,0.996807175,0.00319284,0.001584616,0.000179214
2021-01-25,18:25:42,1.967000008,6.998200226,163.8824158,182.8455505,161.3883514,160.2697449,276.8379517,126.3851776,161.1987915,325.9603882,0.996807175,0.00319284,0.001584616,0.000179214
2021-01-25,18:25:43,1.966799927,6.997899628,163.8824158,182.8420868,161.3878479,160.2699738,276.8372498,126.3848724,161.199173,325.9603882,0.996807175,0.00319284,0.001584616,0.000179214
2021-01-25,18:25:44,1.966900063,6.997599792,163.8834229,182.839325,161.3870544,160.2702637,276.8364258,126.3851013,161.1988678,325.9603882,0.996807175,0.00319284,0.001584616,0.000179214
2021-01-25,18:25:45,1.966699982,6.997299957,163.8834229,182.835907,161.3877258,160.2697449,276.837738,126.3844147,161.1996918,325.9603882,0.996807175,0.00319284,0.001584616,0.000179214
2021-01-25,18:25:46,1.967099953,7.006300354,163.8824158,182.8332672,161.3881378,160.27005,276.8371277,126.3841782,161.1999512,325.9603882,0.996807175,0.00319284,0.001584616,0.000179214
2021-01-25,18:25:47,1.967200089,7.010700226,163.8824158,182.8309937,161.3890381,160.2703705,276.8361816,126.3842468,161.2000122,325.9603882,0.996807175,0.00319284,0.001584616,0.000179214
2021-01-25,18:25:48,1.966900063,7.005599976,163.8834534,182.8275299,161.387619,160.2695313,276.8383789,126.3836975,161.2005005,325.9603882,0.996807175,0.00319284,0.001584616,0.000179204
2021-01-25,18:25:49,1.966699982,7.004299927,163.8834534,182.8251343,161.3874207,160.2702026,276.8365173,126.3833847,161.2008362,325.9603882,0.996807175,0.00319284,0.001584616,0.000179204
2021-01-25,18:25:50,1.966900063,7.003700256,163.8834534,182.8221741,161.387558,160.2697449,276.8378601,126.3828506,161.2014465,325.9603882,0.996807175,0.00319284,0.001584616,0.000179204
2021-01-25,18:25:51,1.967099953,7.003399658,163.8834534,182.8187408,161.3872986,160.2699127,276.8373718,126.3830872,161.2011871,325.9603882,0.996807175,0.00319284,0.001584616,0.000179204
2021-01-25,18:25:52,1.966900063,7.003099823,163.8834534,182.815979,161.3885956,160.2701416,276.836792,126.3820572,161.2023621,325.9603882,0.996807175,0.00319284,0.001584616,0.000179204
2021-01-25,18:25:53,1.967099953,7.002899933,163.8834534,182.8128815,161.3876495,160.2699738,276.8371887,126.3822327,161.2021942,325.9603882,0.996807175,0.00319284,0.001584616,0.000179204
2021-01-25,18:25:54,1.966900063,7.002799988,163.8834534,182.8101349,161.3883362,160.2703094,276.8363037,126.381752,161.2027588,325.9603882,0.996799164,0.00320076,0.001584616,0.000179204
2021-01-25,18:25:55,1.966799927,7.002700043,163.8834534,182.8072662,161.3878632,160.27005,276.8371582,126.3813629,161.2031097,325.9603882,0.996799164,0.00320076,0.001584616,0.000179204
2021-01-25,18:25:56,1.966900063,7.002600098,163.8834534,182.8046417,161.3885803,160.2702637,276.8364258,126.3815994,161.2028961,325.9603882,0.996799164,0.00320076,0.001584616,0.000179105
2021-01-25,18:25:57,1.966699982,7.002400208,163.8834534,182.8012238,161.3891907,160.2697449,276.8379211,126.3802719,161.204422,325.9603882,0.996799164,0.00320076,0.001584616,0.000179105
2021-01-25,18:25:58,1.966799927,7.002200317,163.8834534,182.7981262,161.3869476,160.2700958,276.8370056,126.3798065,161.204895,325.9603882,0.996799164,0.00320076,0.001584616,0.000179105
2021-01-25,18:25:59,1.966900063,7.001999664,163.8834534,182.7955017,161.3890228,160.2704926,276.835968,126.3797455,161.2050476,325.9603882,0.996799164,0.00320076,0.001584616,0.000179105
2021-01-25,18:26:00,1.966600037,7.001699829,163.8834534,182.7928467,161.388443,160.2700958,276.8369141,126.3790283,161.2057953,325.9603882,0.996799164,0.00320076,0.001584616,0.000179129
2021-01-25,18:26:01,1.966799927,7.001599884,163.8823395,182.7887421,161.3879852,160.2697449,276.8378296,126.3788681,161.2059479,325.9603882,0.996767502,0.00323247,0.001584616,0.000179129
2021-01-25,18:26:02,1.966699982,7.001399994,163.8834076,182.786377,161.3887177,160.2702026,276.8366089,126.3786545,161.2062683,325.9603882,0.996767502,0.00323247,0.001584616,0.000179129
2021-01-25,18:26:03,1.966900063,7.001499939,163.8834076,182.7830658,161.388855,160.2698059,276.8375549,126.3781662,161.2067566,325.9603882,0.996767502,0.00323247,0.001584616,0.000179129
2021-01-25,18:26:04,1.966699982,7.001200104,163.8834076,182.7804871,161.3881836,160.27005,276.8380432,126.3785706,161.2063904,325.9603882,0.996767502,0.00323247,0.001584616,0.000179129
2021-01-25,18:26:05,1.966500092,7.001000214,163.8823395,182.7772064,161.3884735,160.2698669,276.8368225,126.3773193,161.2077179,325.9603882,0.996767502,0.00323247,0.001584616,0.000179129
2021-01-25,18:26:06,1.966399956,7.000900269,163.8833923,182.7746582,161.3880005,160.2703705,276.8376465,126.3766174,161.2085419,325.9603882,0.996767502,0.00323247,0.001584616,0.000179129
2021-01-25,18:26:07,1.966799927,7.000700378,163.8833923,182.7720184,161.3874664,160.2706451,276.8353577,126.3764648,161.2087708,325.9603882,0.996767502,0.00323247,0.001533827,0.000179103
2021-01-25,18:26:08,1.966600037,7.00059967,163.8833923,182.7681274,161.3885651,160.2699127,276.8373718,126.3762207,161.2084656,325.9603882,0.003165007,0.233465595,0.001533827,0.000179103
2021-01-25,18:26:09,1.966900063,7.000499725,163.8833923,182.7656403,161.3887024,160.2706451,276.8353882,126.3759918,161.2092743,325.9603882,0.003165007,0.233465595,0.001533827,0.000179103
2021-01-25,18:26:10,1.966799927,7.000499725,163.8833923,182.7634735,161.388031,160.2693481,276.8389282,126.3756027,161.2097626,325.9603882,0.003165007,0.233465595,0.0015097,0.000179103
2021-01-25,18:26:11,1.966600037,7.000299835,163.8833923,182.7597656,161.387207,160.2702637,276.8364563,126.3749695,161.2104492,325.9603882,0.003165007,0.233465595,0.0015097,0.000179103
2021-01-25,18:26:12,1.966699982,7.000099945,163.8833923,182.7566071,161.3888397,160.2701416,276.8366699,126.3753815,161.2099304,325.9603882,0.996862793,0.00313723,0.001530855,0.000179103
2021-01-25,18:26:13,1.966600037,7.0,163.8833923,182.754425,161.3878632,160.2704926,276.835968,126.3742828,161.2111816,325.9603882,0.996862793,0.00313723,0.001530855,0.000179103
2021-01-25,18:26:14,1.966500092,6.99980011,163.8833923,182.7516327,161.387146,160.2699738,276.8371887,126.3744431,161.2110901,325.9603882,0.996890564,0.00310945,0.001528669,0.000179162
2021-01-25,18:26:15,1.966699982,6.99960022,163.8833923,182.7471313,161.3887024,160.2705383,276.8356934,126.3737411,161.2118378,325.9603882,0.996775436,0.00322455,0.001528669,0.000179183
2021-01-25,18:26:16,1.966600037,6.99940033,163.8833923,182.7449341,161.3876801,160.2697449,276.8379517,126.3739548,161.2115631,325.9603882,0.996775436,0.00322455,0.001528669,0.000179183
2021-01-25,18:26:17,1.966699982,6.999299622,163.8833923,182.7422485,161.3874664,160.2704926,276.8357849,126.3730164,161.212616,325.9603882,0.996775436,0.00322455,0.001528669,0.000179183
2021-01-25,18:26:18,1.966600037,6.999099731,163.8833923,182.7393799,161.3880157,160.2699127,276.8373108,126.3726425,161.2130585,325.9603882,0.996775436,0.00322455,0.001528669,0.000179183
2021-01-25,18:26:19,1.966799927,6.998999786,163.8833923,182.7365723,161.3881531,160.2703094,276.8363647,126.3723297,161.2133331,325.9603882,0.996775436,0.00322455,0.001528669,0.000179209
2021-01-25,18:26:20,1.966900063,6.998799896,163.8833923,182.7329712,161.3882446,160.2699127,276.8374023,126.372879,161.2127838,325.9603882,0.996775436,0.00322455,0.001528669,0.000179209
2021-01-25,18:26:21,1.966600037,6.998600006,163.8833923,182.7297516,161.3876953,160.2697449,276.8379822,126.371788,161.213974,325.9603882,0.996759567,0.0032404,0.00159161,0.000179209
2021-01-25,18:26:22,1.966900063,6.998400116,163.8833923,182.7273865,161.3889618,160.2701416,276.8368835,126.3719254,161.2138367,325.9603882,0.996759567,0.0032404,0.001572553,0.000179209
2021-01-25,18:26:23,1.966500092,6.998200226,163.8833923,182.7232666,161.3879395,160.2696533,276.8382263,126.37117,161.2146301,325.9603882,0.996759567,0.0032404,0.001567832,0.000179209
2021-01-25,18:26:24,1.966799927,6.998000336,163.8833923,182.7203827,161.3889465,160.27005,276.8371277,126.3709259,161.2149658,325.9603882,0.996759567,0.0032404,0.001573951,0.000179209
2021-01-25,18:26:25,1.966500092,6.997799683,163.8833923,182.7183685,161.3873444,160.2701416,276.8366699,126.37117,161.2146606,325.9603882,0.996759567,0.0032404,0.001573951,0.000179209
2021-01-25,18:26:26,1.966200066,6.997599792,163.8833923,182.7144623,161.3881836,160.2699127,276.8374023,126.3705368,161.2153473,325.9603882,0.996759567,0.0032404,0.001573951,0.000179209
2021-01-25,18:26:27,1.966500092,6.997399902,163.8833923,182.7120056,161.3880005,160.2701416,276.8367004,126.3699265,161.2160187,325.9603882,0.996759567,0.0032404,0.001573951,0.000179209
2021-01-25,18:26:28,1.966300011,6.997200012,163.8833923,182.7086182,161.388916,160.2697449,276.8379517,126.3696136,161.2164307,325.9603882,0.996759567,0.0032404,0.001573951,0.000179209
2021-01-25,18:26:29,1.966500092,6.997000122,163.8833923,182.7054749,161.3878479,160.2696991,276.8380737,126.3698349,161.216217,325.9603882,0.996850815,0.00314915,0.001551223,0.000179209
2021-01-25,18:26:30,1.966399956,6.996700287,163.8833923,182.7034912,161.3881836,160.269577,276.8382568,126.3694382,161.216629,325.9603882,0.996850815,0.00314915,0.001551223,0.000179209
2021-01-25,18:26:31,1.966699982,6.996499634,163.8833923,182.6997681,161.3879242,160.2697449,276.8377686,126.369133,161.2169495,325.9603882,0.996799164,0.00320076,0.001551223,0.000179132
2021-01-25,18:26:32,1.966399956,6.996299744,163.884491,182.6959686,161.3876648,160.2695313,276.8384705,126.3686752,161.2174835,325.9603882,0.996783371,0.00321662,0.001551223,0.000179132
2021-01-25,18:26:33,1.966600037,6.996099854,163.8834534,182.6927643,161.388031,160.2692566,276.8392639,126.3687439,161.2174225,325.9603882,0.996783371,0.00321662,0.001555856,0.000179132
2021-01-25,18:26:34,1.966300011,6.995800018,163.8834534,182.6909637,161.3883972,160.2697449,276.8378296,126.3682861,161.2179871,325.9603882,0.996783371,0.00321662,0.001555856,0.000179132
2021-01-25,18:26:35,1.966399956,6.995600128,163.8834534,182.687439,161.3878479,160.2694092,276.8386536,126.3677444,161.2185669,325.9603882,0.996783371,0.00321662,0.001555856,0.000179132
2021-01-25,18:26:36,1.966399956,6.995300293,163.88237,182.6842804,161.3882294,160.2691956,276.839386,126.3675842,161.2187653,325.9603882,0.996783371,0.00321662,0.001555856,0.000179132
2021-01-25,18:26:37,1.966200066,6.996299744,163.8833923,182.6819458,161.3869476,160.2696533,276.8381653,126.367897,161.218338,325.9603882,0.996783371,0.00321662,0.001555856,0.000179132
2021-01-25,18:26:38,1.966399956,6.998500061,163.8843994,182.6779175,161.3878174,160.2693481,276.8388977,126.3683548,161.2178802,325.9603882,0.996783371,0.00321662,0.001601313,0.000179132
2021-01-25,18:26:39,1.96609993,7.0,163.8843994,182.6747742,161.3874207,160.2691956,276.8394165,126.3671112,161.2192841,325.9603882,0.996783371,0.00321662,0.001601313,0.000179132
2021-01-25,18:26:40,1.966300011,7.001399994,163.8833466,182.6725006,161.3870392,160.2688141,276.8404541,126.3676682,161.218689,325.9603882,0.996783371,0.00321662,0.001616524,0.000179132
2021-01-25,18:26:41,1.966200066,7.002400208,163.8833466,182.6690369,161.3887482,160.2693024,276.8390198,126.3671875,161.2191925,325.9603882,0.996783371,0.00321662,0.001616524,0.000179132
2021-01-25,18:26:42,1.96609993,7.003500366,163.8833466,182.6656036,161.3877411,160.2694092,276.8386536,126.3670425,161.2193604,325.9603882,0.996783371,0.00321662,0.001616524,0.000179132
2021-01-25,18:26:43,1.966399956,7.002100372,163.8833466,182.663681,161.3885345,160.2691956,276.8392944,126.3673553,161.2190399,325.9603882,0.996783371,0.00321662,0.00153304,0.000179132
2021-01-25,18:26:44,1.96609993,7.001000214,163.8833466,182.6602173,161.3875275,160.269577,276.8382874,126.3664932,161.2199554,325.9603882,0.996854935,0.00314515,0.001531117,0.000179132
2021-01-25,18:26:45,1.966399956,7.001799774,163.8833466,182.6565857,161.3884888,160.2688751,276.8402405,126.3657074,161.220871,325.9603882,0.996854935,0.00314515,0.001531117,0.000179132
2021-01-25,18:26:46,1.966300011,7.002400208,163.8833466,182.6526337,161.3881531,160.2694092,276.8387146,126.3659439,161.2206116,325.9603882,0.996807175,0.00319284,0.001531117,0.000179132
2021-01-25,18:26:47,1.966500092,7.002799988,163.8833466,182.6495361,161.3884888,160.2695313,276.8384705,126.3653107,161.2213287,325.9603882,0.996807175,0.00319284,0.001531117,0.000179132
2021-01-25,18:26:48,1.96609993,7.003299713,163.8833466,182.6459198,161.3879852,160.2694702,276.8388062,126.3657074,161.2208862,325.9603882,0.996807175,0.00319284,0.001531117,0.000179132
2021-01-25,18:26:49,1.966200066,7.003700256,163.8833466,182.643158,161.3876495,160.2696533,276.8382263,126.3653107,161.221344,325.9603882,0.996807175,0.00319284,0.001531117,0.000179132
2021-01-25,18:26:50,1.96609993,7.004100037,163.8833466,182.6408691,161.3871155,160.2691956,276.839325,126.3648529,161.2218475,325.9603882,0.996807175,0.00319284,0.001531117,0.000179024
2021-01-25,18:26:51,1.966300011,7.004499817,163.8833466,182.6378021,161.3883362,160.2696533,276.8381348,126.364769,161.2219849,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:26:52,1.966500092,7.004799652,163.8833466,182.6340637,161.3876648,160.2697449,276.8377686,126.364212,161.2225494,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:26:53,1.966300011,7.00510025,163.8833466,182.6308899,161.3865662,160.2694092,276.8388672,126.3645477,161.222229,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:26:54,1.966500092,7.005400085,163.8833466,182.6271973,161.3886108,160.2697449,276.8378601,126.3637619,161.2230225,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:26:55,1.966300011,7.005699921,163.8833466,182.6235046,161.3878174,160.2693481,276.8389587,126.3634567,161.2234039,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:26:56,1.966399956,7.002700043,163.8833466,182.6209106,161.3886719,160.2690277,276.8399048,126.3637619,161.2230835,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:26:57,1.966500092,6.999700165,163.8833466,182.6184235,161.3878937,160.2693481,276.8388977,126.3627548,161.2242279,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:26:58,1.966300011,7.006400299,163.8843842,182.6143494,161.3879242,160.2694702,276.838623,126.3624344,161.2245483,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:26:59,1.966200066,7.008300018,163.8843842,182.6117401,161.3877869,160.2697449,276.8377991,126.3623581,161.2246857,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:27:00,1.966399956,7.004100037,163.8843842,182.6085205,161.3872375,160.27005,276.8371277,126.3620377,161.2250671,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:27:01,1.966500092,7.001999664,163.8843842,182.6044464,161.3876343,160.2694092,276.8387756,126.3611984,161.2259827,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:27:02,1.966600037,7.000299835,163.8833618,182.6021423,161.3884888,160.2700958,276.8370056,126.3608017,161.2263947,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:27:03,1.966500092,6.998899841,163.8833618,182.5983124,161.3873901,160.2699127,276.8373413,126.360733,161.2265472,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:27:04,1.966200066,6.99940033,163.8833618,182.5950165,161.3882141,160.269577,276.8383179,126.3600998,161.2272949,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:27:05,1.96609993,7.00039978,163.8833618,182.5918274,161.3874817,160.2698669,276.8374329,126.3595657,161.2278595,325.9603882,0.996807175,0.00319284,0.0015354,0.000179024
2021-01-25,18:27:06,1.966399956,6.998100281,163.8843994,182.5882568,161.3880005,160.2697449,276.8379822,126.359642,161.22789,325.9603882,0.996854935,0.00314515,0.0015354,0.000179102
2021-01-25,18:27:07,1.966500092,6.997499847,163.8843994,182.5854187,161.3883057,160.269577,276.8383484,126.3589478,161.2286072,325.9603882,0.996854935,0.00314515,0.0015354,0.000179102
2021-01-25,18:27:08,1.966399956,6.998200226,163.8833923,182.582901,161.3880157,160.2697449,276.8377686,126.359169,161.2283936,325.9603882,0.996854935,0.00314515,0.001599477,0.000179102
2021-01-25,18:27:09,1.966399956,6.998899841,163.8833923,182.5782776,161.3884583,160.2696533,276.8381348,126.358223,161.2293396,325.9603882,0.996854935,0.00314515,0.001599477,0.000179102
2021-01-25,18:27:10,1.966500092,6.999500275,163.8843994,182.5753174,161.3868713,160.2695313,276.8384094,126.3583069,161.2294769,325.9603882,0.996854935,0.00314515,0.001599477,0.000179102
2021-01-25,18:27:11,1.966300011,6.999900055,163.8843994,182.5719757,161.3876648,160.2694092,276.8388367,126.3577652,161.2298737,325.9603882,0.996854935,0.00314515,0.001599477,0.000179102
2021-01-25,18:27:12,1.966399956,7.000299835,163.8843994,182.5687408,161.388855,160.2697449,276.8377686,126.3575363,161.2301788,325.9603882,0.996854935,0.00314515,0.001599477,0.000179102
2021-01-25,18:27:13,1.966600037,7.00059967,163.8843994,182.5645905,161.3867493,160.2699127,276.8374023,126.3574448,161.2303009,325.9603882,0.996854935,0.00314515,0.001599477,0.000179043
2021-01-25,18:27:14,1.966200066,7.000800323,163.8843994,182.561676,161.3883667,160.269577,276.8383484,126.3569794,161.2308197,325.9603882,0.996854935,0.00314515,0.001604198,0.000179124
2021-01-25,18:27:15,1.966500092,7.001100159,163.8843994,182.5581055,161.3889771,160.2696533,276.8381958,126.3570633,161.2307739,325.9603882,0.996854935,0.00314515,0.001604198,0.000179124
2021-01-25,18:27:16,1.966300011,7.001399994,163.8833771,182.5549774,161.387558,160.2696991,276.8380127,126.356514,161.2312622,325.9603882,0.996854935,0.00314515,0.001604198,0.000179124
2021-01-25,18:27:17,1.966500092,7.001799774,163.8844147,182.5526581,161.3882446,160.2698059,276.8376465,126.3566055,161.2314453,325.9603882,0.996854935,0.00314515,0.001604198,0.000179124
2021-01-25,18:27:18,1.966300011,7.002100372,163.8844147,182.5482788,161.3876343,160.2696991,276.8380127,126.3558197,161.232132,325.9603882,0.996854935,0.00314515,0.001604198,0.000179124
2021-01-25,18:27:19,1.96609993,7.002400208,163.8844147,182.5447388,161.3883667,160.2691956,276.839325,126.3562088,161.2316742,325.9603882,0.996854935,0.00314515,0.001604198,0.000179124
2021-01-25,18:27:20,1.966300011,7.002700043,163.8844147,182.5416412,161.3868103,160.2694092,276.8388367,126.355896,161.2320862,325.9603882,0.996854935,0.00314515,0.001604198,0.000179124
2021-01-25,18:27:21,1.966399956,7.002999878,163.8844147,182.5377045,161.3874359,160.27005,276.8371582,126.355423,161.2325745,325.9603882,0.996854935,0.00314515,0.001604198,0.000179124
2021-01-25,18:27:22,1.966699982,7.003199768,163.8844147,182.5341492,161.3869934,160.2692566,276.8391418,126.3555145,161.2324829,325.9603882,0.996854935,0.00314515,0.001604198,0.000179124
2021-01-25,18:27:23,1.966500092,7.003500366,163.8833923,182.5315857,161.3878784,160.2696991,276.8380127,126.3552704,161.2327271,325.9603882,0.996854935,0.00314515,0.001604198,0.000179124
2021-01-25,18:27:24,1.966399956,7.003800201,163.8833923,182.5270844,161.3882751,160.269577,276.8383484,126.3548737,161.2332306,325.9603882,0.996854935,0.00314515,0.001604198,0.000179071
2021-01-25,18:27:25,1.966500092,7.004100037,163.8833923,182.5236816,161.3864136,160.2693481,276.8389587,126.3544846,161.2336121,325.9603882,0.996854935,0.00314515,0.001604198,0.000179071
2021-01-25,18:27:26,1.966399956,7.004299927,163.8854523,182.5202789,161.3871613,160.269577,276.8382874,126.3538589,161.234375,325.9603882,0.996854935,0.00314515,0.001604198,0.000179071
2021-01-25,18:27:27,1.966600037,7.004599762,163.8854523,182.5175171,161.3881073,160.2693024,276.8390503,126.3539429,161.2342224,325.9603882,0.996854935,0.00314515,0.001604198,0.000179071
2021-01-25,18:27:28,1.966699982,7.004799652,163.8854523,182.5136108,161.3876953,160.2697449,276.8379517,126.3532486,161.2350769,325.9603882,0.996854935,0.00314515,0.001575612,0.000179071
2021-01-25,18:27:29,1.966500092,7.00510025,163.8843536,182.5119019,161.3874207,160.2694702,276.8385315,126.3529282,161.2354279,325.9603882,0.996854935,0.00314515,0.001575612,0.000179071
2021-01-25,18:27:30,1.966600037,7.00530014,163.8843536,182.5063629,161.3878021,160.2697449,276.8378296,126.3530045,161.2352753,325.9603882,0.996854935,0.00314515,0.001575612,0.000179071
2021-01-25,18:27:31,1.966399956,7.005599976,163.8843536,182.5028687,161.3864136,160.2698059,276.8382263,126.3527908,161.2355804,325.9603882,0.996854935,0.00314515,0.001575612,0.000179071
2021-01-25,18:27:32,1.966699982,7.005799866,163.8843536,182.4988861,161.3876648,160.2696533,276.8374634,126.3524628,161.2359009,325.9603882,0.996854935,0.00314515,0.001573689,0.000179071
2021-01-25,18:27:33,1.966500092,7.005899811,163.8843536,182.4966736,161.3877869,160.2700958,276.8381653,126.3519135,161.236557,325.9603882,0.996854935,0.00314515,0.001573689,0.000179071
2021-01-25,18:27:34,1.966699982,7.006099701,163.8843536,182.4938354,161.3872681,160.2697449,276.8369446,126.3518524,161.2366791,325.9603882,0.996854935,0.00314515,0.001573689,0.000179071
2021-01-25,18:27:35,1.966600037,7.006300354,163.8843536,182.4888916,161.3889771,160.27005,276.8377075,126.3513718,161.2371216,325.9603882,0.996854935,0.00314515,0.001573689,0.000179071
2021-01-25,18:27:36,1.966799927,7.006500244,163.8843536,182.4861603,161.386795,160.2697449,276.8372498,126.3509064,161.2377167,325.9603882,0.996854935,0.00314515,0.001573689,0.000179071
2021-01-25,18:27:37,1.966600037,7.006600189,163.8843536,182.482605,161.3874817,160.2692566,276.8392334,126.3513718,161.2372437,325.9603882,0.996854935,0.00314515,0.001573689,0.000179071
2021-01-25,18:27:38,1.967000008,7.006900024,163.8843536,182.478363,161.3881683,160.27005,276.8370361,126.3509064,161.2377777,325.9603882,0.996854935,0.00314515,0.001573689,0.000179071
2021-01-25,18:27:39,1.966799927,7.006999969,163.8843536,182.4749298,161.386673,160.269577,276.8383484,126.350441,161.238205,325.9603882,0.996854935,0.00314515,0.001573689,0.000179071
2021-01-25,18:27:40,1.966699982,7.007099915,163.8843536,182.471405,161.3878021,160.2696991,276.8380127,126.3501282,161.2386322,325.9603882,0.996854935,0.00314515,0.001573689,0.000179071
2021-01-25,18:27:41,1.966900063,7.00719986,163.8843536,182.4680939,161.3873138,160.2702026,276.8365173,126.3495102,161.2392883,325.9603882,0.996815109,0.00318491,0.001573689,0.000179071
2021-01-25,18:27:42,1.966799927,7.00739975,163.8843536,182.4642334,161.387207,160.2698059,276.8376465,126.3490372,161.2398376,325.9603882,0.996858826,0.00314116,0.001573689,0.000179071
2021-01-25,18:27:43,1.966900063,7.007499695,163.8843536,182.4607544,161.3878937,160.27005,276.8371582,126.3495102,161.2393188,325.9603882,0.996858826,0.00314116,0.001535575,0.000179071
2021-01-25,18:27:44,1.966699982,7.00759964,163.8843536,182.456192,161.3869629,160.2698669,276.8374634,126.3485794,161.2403259,325.9603882,0.996858826,0.00314116,0.001535575,0.000179071
2021-01-25,18:27:45,1.967000008,7.007700348,163.8843536,182.453537,161.3886871,160.2697449,276.8377075,126.3483353,161.2406006,325.9603882,0.996858826,0.00314116,0.001535575,0.000179071
2021-01-25,18:27:46,1.966900063,7.007800293,163.8843536,182.4496765,161.3874207,160.2705383,276.8356934,126.3475723,161.2414856,325.9603882,0.996858826,0.00314116,0.001535575,0.000179023
2021-01-25,18:27:47,1.967099953,7.007800293,163.8833313,182.4454041,161.388092,160.2704315,276.8360901,126.3477936,161.2413177,325.9603882,0.996858826,0.00314116,0.001535575,0.000179023
2021-01-25,18:27:48,1.967200089,7.007900238,163.8843536,182.4426575,161.387146,160.2699127,276.8373413,126.3467865,161.2424011,325.9603882,0.996858826,0.00314116,0.001535575,0.000179023
2021-01-25,18:27:49,1.967000008,7.007800293,163.8843536,182.4382324,161.3878021,160.2702026,276.8365784,126.3464813,161.2427673,325.9603882,0.996858826,0.00314116,0.001535575,0.000179023
2021-01-25,18:27:50,1.966900063,7.008000183,163.8843536,182.4342194,161.3883972,160.2707672,276.835083,126.3456955,161.2436829,325.9603882,0.996858826,0.00314116,0.001535575,0.000179023
2021-01-25,18:27:51,1.967200089,7.008100128,163.8853912,182.4310913,161.3876038,160.2703094,276.8363037,126.3456116,161.2437592,325.9603882,0.996858826,0.00314116,0.001535575,0.000179023
2021-01-25,18:27:52,1.967099953,7.008100128,163.8843842,182.4268188,161.38797,160.2701416,276.8368835,126.3452301,161.2442169,325.9603882,0.996858826,0.00314116,0.001535575,0.000179023
2021-01-25,18:27:53,1.967300034,7.008200073,163.8843842,182.4232178,161.388916,160.2703705,276.8362427,126.3449936,161.2444,325.9603882,0.996858826,0.00314116,0.001535575,0.000179023
2021-01-25,18:27:54,1.966900063,7.008100128,163.8854218,182.4190521,161.3872681,160.2701416,276.8368835,126.3446884,161.244751,325.9603882,0.996858826,0.00314116,0.001535575,0.000179023
2021-01-25,18:27:55,1.967300034,7.008200073,163.8854218,182.4162292,161.3879395,160.2704926,276.8356018,126.3442154,161.2453461,325.9603882,0.996858826,0.00314116,0.001535575,0.000179023
2021-01-25,18:27:56,1.967099953,7.008200073,163.8844147,182.4127808,161.388382,160.270813,276.8350525,126.3436508,161.2458954,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:27:57,1.967200089,7.008100128,163.8844147,182.4082336,161.3888855,160.2702637,276.8364258,126.3434219,161.2462311,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:27:58,1.967099953,7.008200073,163.8844147,182.4037628,161.3879242,160.2707672,276.8351746,126.3431931,161.246521,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:27:59,1.967300034,7.008100128,163.8844147,182.4002533,161.3886261,160.2704926,276.8357544,126.3434219,161.2462158,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:28:00,1.967099953,7.008200073,163.8844147,182.3969421,161.3893738,160.2704315,276.8359985,126.3422623,161.2475433,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:28:01,1.967300034,7.008100128,163.8844147,182.3931274,161.3881226,160.2703705,276.8357849,126.3418732,161.2479401,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:28:02,1.96760006,7.008200073,163.8855438,182.3894196,161.3879395,160.2705994,276.8361816,126.3415756,161.2483521,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:28:03,1.967399979,7.008100128,163.884491,182.3865204,161.3875732,160.2707672,276.835083,126.3406296,161.2494049,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:28:04,1.96779995,7.008200073,163.884491,182.3816986,161.3888397,160.2705383,276.8356018,126.3405609,161.2495117,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:28:05,1.96760006,7.008100128,163.884491,182.3769531,161.387207,160.270813,276.835022,126.3401566,161.2498779,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:28:06,1.967900085,7.008000183,163.884491,182.3744507,161.3878937,160.2707672,276.8349304,126.3402405,161.2498322,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:28:07,1.967499924,7.008100128,163.884491,182.3699493,161.3873901,160.2709656,276.8345032,126.339386,161.2508545,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:28:08,1.967700005,7.007900238,163.884491,182.3661041,161.388092,160.2705383,276.8356323,126.3390656,161.2511139,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:28:09,1.96760006,7.008000183,163.884491,182.3624573,161.3885803,160.270874,276.8348694,126.3396988,161.2504272,325.9603882,0.996807175,0.00319284,0.001535575,0.000179023
2021-01-25,18:28:10,1.967499924,7.007900238,163.884491,182.3583527,161.3873901,160.2710876,276.8342285,126.3384476,161.2519379,325.9603882,0.996815109,0.00318491,0.001535575,0.000179023
2021-01-25,18:28:11,1.967700005,7.007800293,163.884491,182.3548584,161.3881683,160.270874,276.8346863,126.3376694,161.2527466,325.9603882,0.996815109,0.00318491,0.001535575,0.000179023
2021-01-25,18:28:12,1.96760006,7.007900238,163.884491,182.3500671,161.3887787,160.2712708,276.8338318,126.3379745,161.2524719,325.9603882,0.996815109,0.00318491,0.001535575,0.000179023
2021-01-25,18:28:13,1.96779995,7.007700348,163.884491,182.3474426,161.388916,160.2707672,276.8351746,126.3375092,161.2529449,325.9603882,0.996815109,0.00318491,0.001535575,0.000179023
2021-01-25,18:28:14,1.967900085,7.00759964,163.884491,182.3421936,161.3885956,160.2710266,276.8343811,126.3376694,161.2527618,325.9603882,0.996815109,0.00318491,0.001579808,0.000179023
2021-01-25,18:28:15,1.967700005,7.007700348,163.884491,182.3386688,161.3874054,160.2709198,276.8345642,126.3364105,161.2542114,325.9603882,0.996815109,0.00318491,0.001576574,0.000179023
2021-01-25,18:28:16,1.96760006,7.007499695,163.884491,182.3348389,161.387146,160.2715912,276.8327637,126.3366623,161.2539215,325.9603882,0.996815109,0.00318491,0.001576574,0.000179023
2021-01-25,18:28:17,1.967900085,7.00759964,163.884491,182.3313141,161.3873138,160.270813,276.8350525,126.3357925,161.2549286,325.9603882,0.996815109,0.00318491,0.001576574,0.000179023
2021-01-25,18:28:18,1.967700005,7.00739975,163.884491,182.3266296,161.3874817,160.2709656,276.8345032,126.3349304,161.2558136,325.9603882,0.996815109,0.00318491,0.001576574,0.000179023
2021-01-25,18:28:19,1.968000031,7.007299805,163.884491,182.322113,161.3878479,160.270874,276.8347778,126.3354111,161.2553101,325.9603882,0.996815109,0.00318491,0.001576574,0.000179023
2021-01-25,18:28:20,1.96779995,7.007299805,163.884491,182.3193665,161.3877411,160.2712708,276.8337097,126.3349304,161.2559204,325.9603882,0.996815109,0.00318491,0.00159703,0.000179023
2021-01-25,18:28:21,1.968099976,7.007099915,163.884491,182.314621,161.3885651,160.270874,276.8347778,126.3343887,161.2564392,325.9603882,0.996815109,0.00318491,0.00159703,0.000179023
2021-01-25,18:28:22,1.967900085,7.006999969,163.884491,182.3109589,161.3881989,160.2711945,276.8338928,126.3341599,161.2567139,325.9603882,0.99666832,0.00333166,0.00159703,0.000179023
2021-01-25,18:28:23,1.968099976,7.006900024,163.884491,182.3058014,161.3889313,160.2706451,276.8353577,126.3337708,161.2572021,325.9603882,0.99666832,0.00333166,0.00159703,0.000179023
2021-01-25,18:28:24,1.967700005,7.006800079,163.884491,182.3028564,161.3880768,160.2709656,276.8344116,126.3335266,161.2574921,325.9603882,0.99666832,0.00333166,0.00159703,0.000179023
2021-01-25,18:28:25,1.968199921,7.006800079,163.884491,182.2996063,161.3887787,160.2711487,276.8340454,126.3333817,161.2575989,325.9603882,0.99666832,0.00333166,0.00159703,0.000179023
2021-01-25,18:28:26,1.968000031,7.006700134,163.884491,182.294342,161.3879242,160.2705994,276.8355408,126.3328323,161.2582703,325.9603882,0.996767502,0.00323247,0.001574214,0.000179023
2021-01-25,18:28:27,1.968099976,7.006600189,163.884491,182.290863,161.3869781,160.2707672,276.835083,126.3330688,161.2579498,325.9603882,0.996767502,0.00323247,0.001574214,0.000179023
2021-01-25,18:28:28,1.968000031,7.006400299,163.884491,182.2859039,161.3875427,160.270874,276.8347778,126.3325348,161.2585754,325.9603882,0.996747665,0.00325226,0.001581295,0.000179097
2021-01-25,18:28:29,1.967900085,7.006300354,163.884491,182.2825623,161.388031,160.2705383,276.8356323,126.3321457,161.259079,325.9603882,0.996747665,0.00325226,0.001581295,0.000179097
2021-01-25,18:28:30,1.96760006,7.006199646,163.884491,182.2776337,161.3869934,160.2713623,276.833374,126.3319092,161.2592621,325.9603882,0.996767502,0.00323247,0.001581295,0.000179097
2021-01-25,18:28:31,1.968099976,7.006099701,163.884491,182.2733002,161.3879089,160.2709656,276.8345032,126.3318405,161.2594147,325.9603882,0.996767502,0.00323247,0.001581295,0.000179097
2021-01-25,18:28:32,1.967900085,7.005999756,163.884491,182.2698059,161.387085,160.2707062,276.8352661,126.3312836,161.2600861,325.9603882,0.996759567,0.0032404,0.001576224,0.000179242
2021-01-25,18:28:33,1.967700005,7.005899811,163.884491,182.2658386,161.3880005,160.2704315,276.8359985,126.3315277,161.2597809,325.9603882,0.996767502,0.00323247,0.001576224,0.000179242
2021-01-25,18:28:34,1.968000031,7.005699921,163.8855438,182.2612,161.387085,160.2707062,276.8352356,126.3308105,161.2605591,325.9603882,0.996767502,0.00323247,0.001576224,0.000179242
2021-01-25,18:28:35,1.967900085,7.005599976,163.8845062,182.2574005,161.3874969,160.2704926,276.8358154,126.3312836,161.2600403,325.9603882,0.996767502,0.00323247,0.001576224,0.000179242
2021-01-25,18:28:36,1.968099976,7.005400085,163.8845062,182.2524414,161.3881378,160.2710266,276.8342896,126.3297195,161.2618561,325.9603882,0.996767502,0.00323247,0.001576224,0.000179242
2021-01-25,18:28:37,1.968000031,7.005400085,163.8845062,182.2488251,161.3874969,160.2704926,276.8358459,126.3304367,161.2609558,325.9603882,0.996767502,0.00323247,0.001576224,0.000179242
2021-01-25,18:28:38,1.971299934,7.005200195,163.8845062,182.2446289,161.3881531,160.2705994,276.8355713,126.3297195,161.2618103,325.9603882,0.996767502,0.00323247,0.00154388,0.000179242
2021-01-25,18:28:39,1.975799942,7.00510025,163.8845062,182.2398224,161.3874359,160.2707672,276.8351746,126.3298035,161.261734,325.9603882,0.996767502,0.00323247,0.00154388,0.000179242
2021-01-25,18:28:40,1.98010006,7.00490036,163.8845062,182.2357025,161.388504,160.2704315,276.8360291,126.3296585,161.2619324,325.9603882,0.996767502,0.00323247,0.00154388,0.000179242
2021-01-25,18:28:41,1.984199905,7.004799652,163.8845062,182.2319489,161.3889465,160.2709656,276.8345337,126.32901,161.2626038,325.9603882,0.996767502,0.00323247,0.00154388,0.000179242
2021-01-25,18:28:42,1.985700035,7.004699707,163.8845062,182.2270813,161.3873749,160.2707672,276.835083,126.3287964,161.2628784,325.9603882,0.996767502,0.00323247,0.001608656,0.000179242
2021-01-25,18:28:43,1.987599945,7.004599762,163.8855286,182.2231598,161.3874664,160.2704926,276.8358459,126.328476,161.2632141,325.9603882,0.996767502,0.00323247,0.001608656,0.000179012
2021-01-25,18:28:44,1.988599968,7.004399872,163.8855286,182.2191315,161.3869324,160.2704315,276.8360901,126.3294983,161.2620697,325.9603882,0.996767502,0.00323247,0.001608656,0.000179012
2021-01-25,18:28:45,1.989599991,7.004299927,163.8845062,182.214447,161.3880005,160.2707062,276.8352356,126.3287964,161.2627411,325.9603882,0.996767502,0.00323247,0.001608656,0.000179012
2021-01-25,18:28:46,1.990099907,7.004100037,163.8845062,182.2107697,161.3876495,160.2702026,276.8365173,126.3292618,161.2623138,325.9603882,0.996783371,0.00321662,0.00157806,0.000179077
2021-01-25,18:28:47,1.988899994,7.004000092,163.8855438,182.2064667,161.3881683,160.2710876,276.834198,126.3306656,161.2607727,325.9603882,0.996783371,0.00321662,0.00157806,0.000179016
2021-01-25,18:28:48,1.987700081,7.003900146,163.8855438,182.2032166,161.3874054,160.2702637,276.8363953,126.3298035,161.2617798,325.9603882,0.996783371,0.00321662,0.00157806,0.000179016
2021-01-25,18:28:49,1.986199951,7.003700256,163.8855438,182.2003326,161.3872528,160.270874,276.8348694,126.3304367,161.2609711,325.9603882,0.996783371,0.00321662,0.00157806,0.000179016
2021-01-25,18:28:50,1.985000038,7.003500366,163.8855438,182.1956024,161.3874512,160.2707672,276.8345032,126.3303528,161.2610474,325.9603882,0.996783371,0.00321662,0.00157806,0.000179016
2021-01-25,18:28:51,1.983200073,7.003299713,163.8845062,182.192627,161.3881683,160.2703094,276.8363342,126.3312073,161.2601776,325.9603882,0.996783371,0.00321662,0.00157806,0.000179016
2021-01-25,18:28:52,1.97859993,7.003099823,163.8855133,182.1883545,161.3876648,160.2701416,276.836792,126.3318405,161.2594604,325.9603882,0.996783371,0.00321662,0.00157806,0.000179016
2021-01-25,18:28:53,1.974900055,7.003099823,163.8855133,182.18367,161.3881226,160.2705994,276.8354797,126.3314438,161.2598419,325.9603882,0.996783371,0.00321662,0.00157806,0.000179165
2021-01-25,18:28:54,1.970899963,7.002899933,163.884491,182.1809998,161.3886414,160.2704926,276.8358765,126.3334656,161.2575531,325.9603882,0.996783371,0.00321662,0.00157806,0.000179165
2021-01-25,18:28:55,1.967499924,7.002700043,163.884491,182.1760712,161.3879242,160.2702637,276.8364258,126.3333817,161.2574463,325.9603882,0.996783371,0.00321662,0.00157806,0.000179165
2021-01-25,18:28:56,1.964800072,7.002500153,163.8855438,182.1719055,161.3887787,160.2700958,276.8369446,126.3342285,161.2566528,325.9603882,0.996783371,0.00321662,0.00157806,0.000179165
2021-01-25,18:28:57,1.962899971,7.002300262,163.8855438,182.1688843,161.3871918,160.2705994,276.8355103,126.3343887,161.2565155,325.9603882,0.996783371,0.00321662,0.00157806,0.000179165
2021-01-25,18:28:58,1.960899925,7.002100372,163.8855438,182.1637878,161.3878784,160.2704926,276.8358765,126.3353195,161.2554474,325.9603882,0.996783371,0.00321662,0.00157806,0.000179165
2021-01-25,18:28:59,1.960099983,7.001899719,163.8855438,182.1596527,161.3881836,160.2703094,276.8363342,126.3357925,161.2548828,325.9603882,0.996783371,0.00321662,0.001588987,0.000179165
2021-01-25,18:29:00,1.959700012,7.001699829,163.8855438,182.1543121,161.3877716,160.2699738,276.8372192,126.3363495,161.254303,325.9603882,0.996783371,0.00321662,0.001588987,0.000179165
