date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,18:29:01,1.959499931,7.001499939,163.8855438,182.1494598,161.3882446,160.2703705,276.8362427,126.3363495,161.2542725,325.9603882,0.996783371,0.00321662,0.001588987,0.000179165
2021-01-25,18:29:02,1.959700012,7.001399994,163.8855438,182.1444244,161.3869934,160.2703094,276.8361206,126.3369751,161.2535248,325.9603882,0.996783371,0.00321662,0.001588987,0.000179165
2021-01-25,18:29:03,1.95909996,7.001200104,163.8855438,182.1407471,161.3879547,160.2701416,276.8368225,126.3365707,161.2539825,325.9603882,0.996783371,0.00321662,0.001588987,0.000179047
2021-01-25,18:29:04,1.959300041,7.000900269,163.8855438,182.1354218,161.3883209,160.2703094,276.8363037,126.3373566,161.2531128,325.9603882,0.996783371,0.00321662,0.001596767,0.000179047
2021-01-25,18:29:05,1.960700035,7.000800323,163.8855438,182.1298218,161.387619,160.2700958,276.8369751,126.3378296,161.2525787,325.9603882,0.996815109,0.00318491,0.001555244,0.000179211
2021-01-25,18:29:06,1.962400055,7.00059967,163.8855438,182.1250763,161.3881531,160.2697449,276.8377686,126.337204,161.2533264,325.9603882,0.996815109,0.00318491,0.001555244,0.000179211
2021-01-25,18:29:07,1.963899994,7.000499725,163.8855438,182.1217804,161.3877563,160.2699127,276.8373413,126.3379059,161.2525482,325.9603882,0.996815109,0.00318491,0.001573602,0.000179098
2021-01-25,18:29:08,1.964800072,7.00019989,163.8855438,182.1161652,161.388382,160.2694092,276.8388062,126.3375092,161.2529602,325.9603882,0.996815109,0.00318491,0.001573602,0.000179098
2021-01-25,18:29:09,1.965800095,7.0,163.8855438,182.1106415,161.3869629,160.2699738,276.8371887,126.3376694,161.2527313,325.9603882,0.996815109,0.00318491,0.001573602,0.000179178
2021-01-25,18:29:10,1.966300011,6.99980011,163.8855438,182.1059723,161.3881226,160.2696533,276.8382263,126.3379745,161.2524414,325.9603882,0.996815109,0.00318491,0.001573602,0.000179044
2021-01-25,18:29:11,1.966600037,6.999700165,163.8855438,182.1005859,161.3871155,160.2694702,276.8385925,126.3374481,161.2530975,325.9603882,0.996815109,0.00318491,0.001573602,0.000179044
2021-01-25,18:29:12,1.968300056,6.999500275,163.8844757,182.0960999,161.3878021,160.2699127,276.8373108,126.3379059,161.252533,325.9603882,0.996815109,0.00318491,0.001573602,0.000179207
2021-01-25,18:29:13,1.970199966,6.999299622,163.8844757,182.0912018,161.3883362,160.269577,276.8382874,126.3369751,161.2536011,325.9603882,0.996815109,0.00318491,0.001573602,0.000179207
2021-01-25,18:29:14,1.971800041,6.999099731,163.8844757,182.0858154,161.3876648,160.2697449,276.8379822,126.3371201,161.2534027,325.9603882,0.996815109,0.00318491,0.001573602,0.000179207
2021-01-25,18:29:15,1.97310009,6.998999786,163.8855133,182.081192,161.388031,160.2695313,276.8384705,126.337204,161.2533417,325.9603882,0.996815109,0.00318491,0.001573602,0.000179207
2021-01-25,18:29:16,1.974399948,6.998799896,163.8845062,182.0770264,161.3875275,160.2697449,276.8378601,126.3373566,161.2531433,325.9603882,0.996815109,0.00318491,0.001573602,0.000179123
2021-01-25,18:29:17,1.975499916,6.998600006,163.8845062,182.0716858,161.3880615,160.2696991,276.8381042,126.3366623,161.2538757,325.9603882,0.996815109,0.00318491,0.001573602,0.000179123
2021-01-25,18:29:18,1.976300049,6.998500061,163.8845062,182.0672913,161.3881836,160.269577,276.8379211,126.3373566,161.2531433,325.9603882,0.996815109,0.00318491,0.001573602,0.000179123
2021-01-25,18:29:19,1.976499939,6.998300171,163.8845062,182.0630493,161.3875275,160.2693024,276.8391113,126.3369751,161.2536469,325.9603882,0.996815109,0.00318491,0.001573602,0.000179123
2021-01-25,18:29:20,1.976799965,6.998100281,163.8845062,182.0581818,161.3872833,160.2694092,276.8387451,126.3375931,161.2528229,325.9603882,0.996815109,0.00318491,0.001573602,0.000179123
2021-01-25,18:29:21,1.977099991,6.998200226,163.8845062,182.0531006,161.3878784,160.2690277,276.8399353,126.3365021,161.2540283,325.9603882,0.996815109,0.00318491,0.001573602,0.000179123
2021-01-25,18:29:22,1.977700043,6.997799683,163.8855743,182.0488281,161.3881378,160.2694092,276.8387756,126.3371201,161.2534027,325.9603882,0.996815109,0.00318491,0.001573602,0.000179123
2021-01-25,18:29:23,1.978100014,6.997699738,163.8855743,182.0449524,161.3874207,160.2695313,276.8384705,126.3375092,161.253006,325.9603882,0.996815109,0.00318491,0.001573602,0.000179123
2021-01-25,18:29:24,1.978499985,7.000499725,163.8855743,182.0402679,161.388382,160.2691956,276.8392944,126.3377533,161.2527008,325.9603882,0.996775436,0.00322455,0.001573602,0.000179076
2021-01-25,18:29:25,1.978800011,6.998300171,163.884552,182.0348511,161.3870697,160.2697449,276.8378296,126.3373566,161.2531128,325.9603882,0.996775436,0.00322455,0.001573602,0.000179076
2021-01-25,18:29:26,1.979100037,7.00039978,163.884552,182.0302429,161.3868713,160.2687531,276.8405762,126.3379059,161.2525024,325.9603882,0.996731873,0.00326812,0.001573602,0.000179076
2021-01-25,18:29:27,1.979599953,7.001899719,163.8855743,182.0265045,161.38797,160.2684784,276.8413696,126.3386078,161.2516937,325.9603882,0.996731873,0.00326812,0.001573602,0.000179076
2021-01-25,18:29:28,1.979999924,7.002899933,163.8855743,182.0214996,161.3869019,160.2693481,276.8389587,126.3390656,161.2511292,325.9603882,0.996731873,0.00326812,0.001573602,0.000179076
2021-01-25,18:29:29,1.980200005,7.001300049,163.8855743,182.0170441,161.3883057,160.2687531,276.8405151,126.3389969,161.2513123,325.9603882,0.996731873,0.00326812,0.001573602,0.000179076
2021-01-25,18:29:30,1.980699921,6.998699951,163.8855743,182.0126648,161.3879242,160.2689819,276.8399658,126.3386841,161.2516022,325.9603882,0.996731873,0.00326812,0.001573602,0.000179076
2021-01-25,18:29:31,1.980900002,6.996600342,163.8855743,182.0082245,161.3877258,160.2685394,276.841156,126.3397751,161.250351,325.9603882,0.996731873,0.00326812,0.001573602,0.000179076
2021-01-25,18:29:32,1.981500053,6.995500183,163.8855743,182.0035553,161.3871613,160.2685852,276.8412476,126.3401566,161.249939,325.9603882,0.996731873,0.00326812,0.001573602,0.000179076
2021-01-25,18:29:33,1.981699944,6.995999908,163.8845673,181.9994507,161.3873596,160.2690887,276.8396301,126.3410263,161.2490082,325.9603882,0.996731873,0.00326812,0.001573602,0.000179076
2021-01-25,18:29:34,1.981800079,6.996399689,163.8855896,181.994278,161.3868561,160.2691956,276.8394165,126.3416519,161.2482452,325.9603882,0.996731873,0.00326812,0.001573602,0.000179162
2021-01-25,18:29:35,1.98220005,6.996600342,163.8855896,181.9894867,161.3872681,160.2690277,276.8398438,126.3418732,161.2480164,325.9603882,0.996731873,0.00326812,0.001573602,0.000179162
2021-01-25,18:29:36,1.982500076,6.996700287,163.8855896,181.9851074,161.3882446,160.2685394,276.841156,126.3425598,161.2472382,325.9603882,0.996731873,0.00326812,0.001573602,0.000179162
2021-01-25,18:29:37,1.982699966,6.996600342,163.8855896,181.9808655,161.3876953,160.268692,276.8406982,126.3433533,161.2462769,325.9603882,0.996731873,0.00326812,0.001573602,0.000179162
2021-01-25,18:29:38,1.98239994,6.996499634,163.8855896,181.9765167,161.3869781,160.2685394,276.841156,126.3442154,161.2453613,325.9603882,0.996731873,0.00326812,0.001573602,0.000179162
2021-01-25,18:29:39,1.98220005,6.996299744,163.8855896,181.9721985,161.3876648,160.2686462,276.8408813,126.3450623,161.2443848,325.9603882,0.996731873,0.00326812,0.001573602,0.000179162
2021-01-25,18:29:40,1.981599998,6.996800232,163.8855896,181.9671631,161.3873901,160.2681274,276.8421936,126.3452301,161.2441254,325.9603882,0.996731873,0.00326812,0.001573602,0.000179162
2021-01-25,18:29:41,1.981100082,6.998999786,163.8855896,181.9626465,161.3878479,160.2685852,276.8410339,126.3462372,161.2429657,325.9603882,0.996731873,0.00326812,0.001573602,0.000179162
2021-01-25,18:29:42,1.980699921,7.000700378,163.8855896,181.9586945,161.3869781,160.2682495,276.8420105,126.3470917,161.2420349,325.9603882,0.996731873,0.00326812,0.001573602,0.000179162
2021-01-25,18:29:43,1.980200005,6.99509964,163.8855896,181.9526367,161.3876648,160.2685394,276.8412476,126.3480301,161.2409973,325.9603882,0.996731873,0.00326812,0.001573602,0.000179162
2021-01-25,18:29:44,1.979800034,7.011199951,163.8855896,181.9485474,161.3871918,160.2682953,276.8418274,126.3488083,161.2401581,325.9603882,0.996731873,0.00326812,0.001573602,0.000179162
2021-01-25,18:29:45,1.979500008,7.004299927,163.8855896,181.9447632,161.3868408,160.2679138,276.8429871,126.3493576,161.2394867,325.9603882,0.996731873,0.00326812,0.001573602,0.000179162
2021-01-25,18:29:46,1.979199982,7.001999664,163.8866119,181.9396515,161.3882141,160.2681885,276.8421631,126.3508301,161.237854,325.9603882,0.996874695,0.00312531,0.001573602,0.000179055
2021-01-25,18:29:47,1.978499985,7.001799774,163.8855896,181.9358978,161.3870697,160.2684174,276.8414612,126.3509064,161.2377472,325.9603882,0.996874695,0.00312531,0.001573602,0.000179055
2021-01-25,18:29:48,1.97840004,7.001699829,163.8855896,181.9302673,161.3869476,160.2682495,276.8419189,126.3517609,161.2367706,325.9603882,0.996874695,0.00312531,0.001573602,0.000179055
2021-01-25,18:29:49,1.978000069,7.001799774,163.8855896,181.9245148,161.3878479,160.2683563,276.8415833,126.3529282,161.2354584,325.9603882,0.996874695,0.00312531,0.001573602,0.000179055
2021-01-25,18:29:50,1.977899933,7.001799774,163.8855896,181.9201813,161.3877258,160.2682495,276.84198,126.3535538,161.2346954,325.9603882,0.996874695,0.00312531,0.001573602,0.000179055
2021-01-25,18:29:51,1.977199936,7.001899719,163.8855896,181.9151459,161.3860016,160.2684174,276.8415222,126.3540268,161.2341003,325.9603882,0.996874695,0.00312531,0.001573602,0.000179055
2021-01-25,18:29:52,1.97670002,7.001899719,163.8845673,181.9102631,161.3869476,160.2682953,276.8418579,126.3546448,161.2334747,325.9603882,0.996874695,0.00312531,0.001573602,0.000179055
2021-01-25,18:29:53,1.976399994,7.001799774,163.8855896,181.9059448,161.3871155,160.2681885,276.8420715,126.3557358,161.2322235,325.9603882,0.996874695,0.00312531,0.001573602,0.000179055
2021-01-25,18:29:54,1.976000023,7.001999664,163.8855896,181.9004669,161.3881683,160.2680359,276.8425598,126.3569107,161.2309418,325.9603882,0.996874695,0.00312531,0.001573602,0.000179055
2021-01-25,18:29:55,1.975799942,7.001999664,163.8855896,181.8959351,161.3866425,160.2681274,276.8422546,126.3572159,161.2305298,325.9603882,0.996874695,0.00312531,0.001573602,0.000179169
2021-01-25,18:29:56,1.975900078,7.001999664,163.8855896,181.8907013,161.3869629,160.2681885,276.8421631,126.3581467,161.2294159,325.9603882,0.996874695,0.00312531,0.001573602,0.000179169
2021-01-25,18:29:57,1.975099945,7.001999664,163.8855896,181.8855591,161.3865356,160.2680969,276.8424072,126.3587036,161.2288666,325.9603882,0.996874695,0.00312531,0.001562237,0.000179169
2021-01-25,18:29:58,1.974900055,7.001999664,163.8855896,181.8810272,161.3870239,160.2682953,276.8418579,126.3589478,161.2286072,325.9603882,0.996874695,0.00312531,0.001562237,0.000179169
2021-01-25,18:29:59,1.974600029,7.002100372,163.8855896,181.8757019,161.3864136,160.2681274,276.8422852,126.3597183,161.2276459,325.9603882,0.996874695,0.00312531,0.001562237,0.000179169
2021-01-25,18:30:00,1.974300003,7.001999664,163.8855896,181.8702087,161.3872833,160.2682495,276.8419495,126.3601837,161.2271271,325.9603882,0.996874695,0.00312531,0.001562237,0.000179169
2021-01-25,18:30:01,1.973800087,7.002100372,163.8855896,181.8659515,161.387558,160.2683563,276.8415833,126.3605881,161.2267456,325.9603882,0.996874695,0.00312531,0.001562237,0.000179169
2021-01-25,18:30:02,1.973699951,7.002300262,163.8855896,181.8599701,161.3873901,160.2677917,276.8432312,126.3614349,161.2257385,325.9603882,0.996874695,0.00312531,0.001562237,0.000179063
2021-01-25,18:30:03,1.973800087,7.002400208,163.8855896,181.8557129,161.3879089,160.2688141,276.8403931,126.3620377,161.2250366,325.9603882,0.996874695,0.00312531,0.001562237,0.000179063
2021-01-25,18:30:04,1.97329998,7.002300262,163.8855896,181.8502197,161.3874207,160.2680359,276.8424683,126.3621292,161.2250977,325.9603882,0.996874695,0.00312531,0.001562237,0.000179063
2021-01-25,18:30:05,1.972699928,7.002500153,163.8855896,181.8454285,161.3868103,160.2682495,276.8419495,126.3627548,161.2242279,325.9603882,0.996874695,0.00312531,0.001562237,0.000179063
2021-01-25,18:30:06,1.972500038,7.002600098,163.8855896,181.8395081,161.3859863,160.2681274,276.8421936,126.3628235,161.2241364,325.9603882,0.996874695,0.00312531,0.001562237,0.000179063
2021-01-25,18:30:07,1.972100067,7.002700043,163.8855896,181.8361816,161.3874054,160.268692,276.8406982,126.3633728,161.2235565,325.9603882,0.996874695,0.00312531,0.001603673,0.000179063
2021-01-25,18:30:08,1.971999931,7.002700043,163.8855896,181.8288879,161.3870697,160.2681885,276.8421631,126.363678,161.223175,325.9603882,0.996874695,0.00312531,0.001603673,0.000179063
2021-01-25,18:30:09,1.97159996,7.002700043,163.8845673,181.8245697,161.3874969,160.2680359,276.8425293,126.364769,161.2219849,326.1343994,0.996783371,0.00321662,0.001603673,0.000179063
2021-01-25,18:30:10,1.97140007,7.002799988,163.8845673,181.8184509,161.3866119,160.2686462,276.8408203,126.3644562,161.2223053,326.1343994,0.996783371,0.00321662,0.001603673,0.000179063
2021-01-25,18:30:11,1.971199989,7.002700043,163.8855743,181.8130798,161.3867035,160.2685852,276.8410645,126.3651581,161.2215424,326.1343994,0.996783371,0.00321662,0.001603673,0.000179063
2021-01-25,18:30:12,1.970999908,7.002899933,163.8855743,181.8091278,161.3869019,160.2682953,276.8417664,126.3653107,161.2213593,326.1343994,0.996783371,0.00321662,0.001603673,0.000179063
2021-01-25,18:30:13,1.970700073,7.002799988,163.8855743,181.8031006,161.3864594,160.2686462,276.8408813,126.3656235,161.2209625,326.1343994,0.996783371,0.00321662,0.001603673,0.000179063
2021-01-25,18:30:14,1.970499992,7.002799988,163.8865967,181.7979584,161.3881531,160.2679596,276.8426819,126.3654861,161.2211304,326.1343994,0.996783371,0.00321662,0.001591085,0.000179068
2021-01-25,18:30:15,1.970700073,7.002700043,163.8865967,181.79245,161.3873901,160.2682953,276.8417358,126.3657074,161.220871,326.1343994,0.996783371,0.00321662,0.001591085,0.000179068
2021-01-25,18:30:16,1.970000076,7.002700043,163.8855743,181.7873077,161.387146,160.2681274,276.8421936,126.3660965,161.220459,326.1343994,0.996783371,0.00321662,0.001591085,0.000179073
2021-01-25,18:30:17,1.96970005,7.002700043,163.8855743,181.7814331,161.3874359,160.2678528,276.8430786,126.3664932,161.2199554,326.1343994,0.996783371,0.00321662,0.001591085,0.000179073
2021-01-25,18:30:18,1.969300079,7.002600098,163.8855743,181.7753754,161.3878937,160.2686462,276.8409729,126.3662567,161.2203064,326.1343994,0.996783371,0.00321662,0.001591085,0.000179073
2021-01-25,18:30:19,1.969199944,7.002700043,163.8855743,181.7714996,161.3868408,160.2687531,276.8405762,126.3673553,161.2190704,326.1343994,0.996783371,0.00321662,0.001591085,0.000179073
2021-01-25,18:30:20,1.969000053,7.002500153,163.8855743,181.7661133,161.3871918,160.2681885,276.8420715,126.3670425,161.2193909,326.1343994,0.996783371,0.00321662,0.001591085,0.000179073
2021-01-25,18:30:21,1.968700027,7.002500153,163.8855743,181.760437,161.3876953,160.2683563,276.8415527,126.3667145,161.2197113,326.1343994,0.996783371,0.00321662,0.001591085,0.000179073
2021-01-25,18:30:22,1.968499947,7.002400208,163.8855743,181.7543793,161.3871613,160.2682953,276.8417358,126.3670425,161.2193909,326.1343994,0.996783371,0.00321662,0.001591085,0.000179073
2021-01-25,18:30:23,1.968300056,7.002300262,163.8855743,181.749588,161.3870239,160.2681885,276.8421326,126.3663483,161.2201233,326.1343994,0.996783371,0.00321662,0.001591085,0.000179073
2021-01-25,18:30:24,1.968000031,7.002200317,163.8855743,181.7447815,161.3874664,160.2686462,276.8407288,126.3668823,161.2195129,326.1343994,0.996783371,0.00321662,0.001563024,0.000179073
2021-01-25,18:30:25,1.96779995,7.002100372,163.8855743,181.7389221,161.3881226,160.2684174,276.8414307,126.3667145,161.2197418,326.1343994,0.996783371,0.00321662,0.001563024,0.000179073
2021-01-25,18:30:26,1.96760006,7.001999664,163.8855743,181.7341461,161.3868713,160.2679596,276.8425903,126.366806,161.2196655,326.1343994,0.996783371,0.00321662,0.001563024,0.000179073
2021-01-25,18:30:27,1.967499924,7.001899719,163.8855743,181.7272797,161.3875732,160.2682953,276.8418274,126.3667145,161.2197571,326.1343994,0.996783371,0.00321662,0.001563024,0.000179073
2021-01-25,18:30:28,1.967300034,7.001799774,163.8855743,181.7214203,161.387207,160.2681885,276.8421326,126.3661652,161.2203827,326.1343994,0.996783371,0.00321662,0.001563024,0.000179073
2021-01-25,18:30:29,1.967499924,7.001699829,163.8855743,181.7164917,161.3883972,160.2683563,276.8415527,126.3664093,161.2200775,326.1343994,0.996783371,0.00321662,0.001563024,0.000179099
2021-01-25,18:30:30,1.967200089,7.001599884,163.8855743,181.7115784,161.3869476,160.2679138,276.842865,126.3660126,161.2205353,326.1343994,0.996692123,0.00330787,0.001563024,0.000179099
2021-01-25,18:30:31,1.967499924,7.001399994,163.8855743,181.705719,161.3863678,160.2682495,276.8419189,126.3663483,161.2201691,326.1343994,0.996692123,0.00330787,0.001563024,0.000179099
2021-01-25,18:30:32,1.96760006,7.001300049,163.8855743,181.7001343,161.3879852,160.2685852,276.8410339,126.3657837,161.2207031,326.1343994,0.996692123,0.00330787,0.001563024,0.000179178
2021-01-25,18:30:33,1.967399979,7.001200104,163.8855743,181.6947784,161.3874207,160.2675323,276.8439331,126.3666534,161.2198181,326.1343994,0.996692123,0.00330787,0.001563024,0.000179178
2021-01-25,18:30:34,1.967300034,7.001000214,163.8855743,181.6897278,161.3866119,160.2682953,276.8417664,126.3657837,161.2208557,326.1343994,0.996751633,0.00324833,0.001563024,0.000179403
2021-01-25,18:30:35,1.96760006,7.000800323,163.8855743,181.6843109,161.3871613,160.2677917,276.8431396,126.3654861,161.2211456,326.1343994,0.996751633,0.00324833,0.001563024,0.000179403
2021-01-25,18:30:36,1.96779995,7.000700378,163.8855743,181.6785889,161.3874054,160.2685394,276.841217,126.3657837,161.2207947,326.1343994,0.996751633,0.00324833,0.001563024,0.000179403
2021-01-25,18:30:37,1.96760006,7.00059967,163.8855743,181.6724091,161.3885651,160.2688751,276.840271,126.3653107,161.2213135,326.1343994,0.996751633,0.00324833,0.001563024,0.000179403
2021-01-25,18:30:38,1.968000031,7.00039978,163.8855743,181.6670074,161.3879089,160.2679596,276.8426819,126.3654022,161.2211304,326.1343994,0.996751633,0.00324833,0.001563024,0.000179403
2021-01-25,18:30:39,1.968199921,7.00019989,163.8855743,181.6611786,161.3871918,160.2682953,276.8417969,126.3653107,161.2213898,326.1343994,0.996751633,0.00324833,0.001563024,0.000179403
2021-01-25,18:30:40,1.968400002,7.000099945,163.8855743,181.6566162,161.3881836,160.2677917,276.8432007,126.3643112,161.2224274,326.1343994,0.996696091,0.00330388,0.001600439,0.000179403
2021-01-25,18:30:41,1.968700027,7.0,163.8855743,181.6498108,161.3880768,160.2685394,276.841156,126.364151,161.222702,326.1343994,0.996696091,0.00330388,0.001600439,0.000179403
2021-01-25,18:30:42,1.969000053,6.99980011,163.8855743,181.645752,161.3889618,160.2680359,276.8424377,126.3647003,161.2220154,326.1343994,0.996696091,0.00330388,0.001600439,0.000179403
2021-01-25,18:30:43,1.968899918,6.99960022,163.884552,181.6394348,161.387558,160.2677002,276.8434753,126.3644562,161.2222595,326.1343994,0.996696091,0.00330388,0.001600439,0.000179403
2021-01-25,18:30:44,1.969300079,6.999500275,163.8855743,181.6334076,161.3870239,160.2686462,276.8409424,126.364769,161.2219849,326.1343994,0.996696091,0.00330388,0.001600439,0.000179403
2021-01-25,18:30:45,1.969199944,6.999299622,163.8855743,181.6289673,161.3882446,160.2683563,276.8416443,126.3632202,161.2237091,326.1343994,0.996696091,0.00330388,0.001600439,0.000179403
2021-01-25,18:30:46,1.969499969,6.999199677,163.8855743,181.6228027,161.3880005,160.2678528,276.8431091,126.3632202,161.2237701,326.1343994,0.996767502,0.00323247,0.001600439,0.000179129
2021-01-25,18:30:47,1.969799995,6.998999786,163.8855743,181.6179352,161.3885498,160.2675323,276.8438721,126.363121,161.2237244,326.1343994,0.996767502,0.00323247,0.001548863,0.000179129
2021-01-25,18:30:48,1.96970005,6.998799896,163.8855743,181.6123352,161.3876648,160.2683563,276.8416138,126.3628922,161.2240295,326.1343994,0.996767502,0.00323247,0.001548863,0.000179129
2021-01-25,18:30:49,1.970199966,6.998699951,163.8855743,181.6068268,161.3881378,160.2674713,276.8440247,126.3634567,161.223465,326.1343994,0.996767502,0.00323247,0.001548863,0.000179102
2021-01-25,18:30:50,1.970100021,6.998600006,163.8855743,181.6011658,161.3878479,160.2681885,276.8421631,126.3628922,161.2240906,326.1343994,0.996767502,0.00323247,0.001548863,0.000179102
2021-01-25,18:30:51,1.970299911,6.998500061,163.8866577,181.5958252,161.3880768,160.2682953,276.8417053,126.3632202,161.2237549,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:30:52,1.970400047,6.998300171,163.8866577,181.5892029,161.3878479,160.2677002,276.8434143,126.3627548,161.2241821,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:30:53,1.970599937,6.998100281,163.8856506,181.584137,161.3882446,160.2680359,276.8424377,126.3628922,161.2240601,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:30:54,1.970800018,6.998000336,163.8856506,181.5792847,161.3884583,160.2681885,276.8421631,126.3626633,161.2243958,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:30:55,1.970899963,6.997799683,163.8856506,181.573761,161.388031,160.2677917,276.8431396,126.3623581,161.2241211,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:30:56,1.971100044,6.997499847,163.8856506,181.5675201,161.3882751,160.2675781,276.84375,126.3617325,161.2254333,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:30:57,1.971299934,6.998000336,163.8856506,181.5623932,161.3877411,160.2677002,276.8435059,126.3619614,161.2251282,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:30:58,1.971100044,6.999700165,163.8856506,181.5565033,161.3881683,160.2679138,276.8427429,126.3617325,161.2253876,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:30:59,1.97140007,7.000900269,163.8856506,181.5506134,161.388855,160.2679596,276.8426208,126.3618851,161.2252197,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:31:00,1.971699905,7.001200104,163.8856506,181.5457764,161.3881073,160.2680969,276.8423462,126.3616562,161.2255402,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:31:01,1.971899986,7.001100159,163.8856506,181.5406952,161.3890991,160.2673798,276.8444519,126.3618851,161.2252045,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:31:02,1.971800041,7.000700378,163.8866882,181.5350494,161.3884125,160.2678528,276.8432007,126.3616562,161.2254791,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:31:03,1.972100067,7.000499725,163.8856506,181.5293579,161.3889313,160.2680359,276.8425293,126.3618088,161.2252808,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:31:04,1.972299957,7.00039978,163.8856506,181.5238647,161.389679,160.2674713,276.8441467,126.3612747,161.2259064,326.1343994,0.996715927,0.00328403,0.001548863,0.000179175
2021-01-25,18:31:05,1.972400093,7.000299835,163.8856506,181.5184479,161.3874054,160.2677002,276.8434753,126.3616562,161.2254944,326.1343994,0.996759567,0.0032404,0.001548863,0.000179175
2021-01-25,18:31:06,1.972599983,7.000099945,163.8856506,181.5121155,161.3891449,160.2667542,276.8460693,126.3618851,161.2252045,326.1343994,0.996759567,0.0032404,0.001548863,0.000179175
2021-01-25,18:31:07,1.972699928,7.000099945,163.8856506,181.5067902,161.3894043,160.2668152,276.8457947,126.3618088,161.2252502,326.1343994,0.996759567,0.0032404,0.001548863,0.000179175
2021-01-25,18:31:08,1.972800064,6.999900055,163.8856506,181.502533,161.388382,160.2675781,276.8436584,126.3614349,161.2257385,326.1343994,0.996759567,0.0032404,0.001548863,0.000179175
2021-01-25,18:31:09,1.972699928,6.99980011,163.8856506,181.4959869,161.3884583,160.2668762,276.8456116,126.3615799,161.2256012,326.1343994,0.996759567,0.0032404,0.001548863,0.000179175
2021-01-25,18:31:10,1.972900009,6.99960022,163.8856506,181.4902954,161.3888245,160.2676392,276.8436279,126.3617325,161.2254028,326.1343994,0.996759567,0.0032404,0.001548863,0.000179175
2021-01-25,18:31:11,1.97310009,6.999700165,163.8866882,181.4849091,161.3891296,160.2677917,276.8431702,126.3622818,161.224762,326.1343994,0.996759567,0.0032404,0.00158855,0.000179175
2021-01-25,18:31:12,1.972999954,6.99960022,163.8856506,181.478653,161.3883972,160.2673798,276.8443909,126.3624344,161.2245941,326.1343994,0.996759567,0.0032404,0.00158855,0.000179175
2021-01-25,18:31:13,1.97310009,6.999500275,163.8856506,181.4737549,161.3886566,160.2678528,276.8431091,126.3620377,161.2250366,326.1343994,0.996759567,0.0032404,0.00158855,0.000179175
2021-01-25,18:31:14,1.97329998,6.999500275,163.8856506,181.4681091,161.3892059,160.2674103,276.8442688,126.3622055,161.2249298,326.1343994,0.996747665,0.00325226,0.00158855,0.000179175
2021-01-25,18:31:15,1.973500061,7.001799774,163.8856506,181.4630432,161.3893127,160.2671356,276.8450012,126.3617325,161.2254028,326.1343994,0.996747665,0.00325226,0.00158855,0.000179175
2021-01-25,18:31:16,1.973699951,7.003900146,163.8856506,181.457077,161.3888397,160.2673187,276.8445435,126.3622055,161.224823,326.1343994,0.996747665,0.00325226,0.00158855,0.000179181
2021-01-25,18:31:17,1.973800087,7.00490036,163.8856506,181.4509735,161.3893738,160.2676392,276.8436279,126.3619614,161.2251282,326.1343994,0.996747665,0.00325226,0.00158855,0.000179181
2021-01-25,18:31:18,1.973500061,7.005400085,163.8856506,181.4449463,161.3891144,160.2677917,276.8431396,126.3624344,161.2245941,326.1343994,0.996747665,0.00325226,0.00158855,0.000179181
2021-01-25,18:31:19,1.974099922,7.005699921,163.8856506,181.4402924,161.3878021,160.2675323,276.8439026,126.3623581,161.2245483,326.1343994,0.996747665,0.00325226,0.00158855,0.000179181
2021-01-25,18:31:20,1.973900032,7.005400085,163.8856506,181.4343262,161.3892517,160.2671967,276.8448792,126.3622818,161.2247162,326.1343994,0.996640472,0.00335943,0.00158855,0.000179181
2021-01-25,18:31:21,1.974200058,7.00490036,163.8866577,181.4286499,161.3897858,160.2674713,276.8440857,126.3626633,161.22435,326.1343994,0.996676178,0.00332379,0.00158855,0.000179204
2021-01-25,18:31:22,1.974099922,7.004599762,163.8856506,181.4234314,161.3889008,160.2679138,276.8428955,126.3622055,161.2248383,326.1343994,0.996676178,0.00332379,0.001634969,0.000179204
2021-01-25,18:31:23,1.974600029,7.004299927,163.8856506,181.4181519,161.3881989,160.2673187,276.8444824,126.3626633,161.2243958,326.1343994,0.996688232,0.00331187,0.001634969,0.000179204
2021-01-25,18:31:24,1.974699974,7.004199982,163.8856506,181.4119415,161.3896332,160.2676392,276.8435669,126.3624344,161.2245636,326.1343994,0.996688232,0.00331187,0.001634969,0.000179204
2021-01-25,18:31:25,1.974500084,7.004000092,163.8856506,181.4058838,161.3893585,160.2675323,276.843811,126.36306,161.2238922,326.1343994,0.996688232,0.00331187,0.001634969,0.000179204
2021-01-25,18:31:26,1.975,7.003900146,163.8856506,181.4011841,161.3882294,160.2679138,276.8429871,126.3626633,161.2243958,326.1343994,0.996688232,0.00331187,0.001634969,0.000179204
2021-01-25,18:31:27,1.974900055,7.003800201,163.8856506,181.3951569,161.389389,160.2677917,276.8427429,126.3629761,161.2239685,326.1343994,0.996688232,0.00331187,0.001634969,0.000179204
2021-01-25,18:31:28,1.975099945,7.003700256,163.8856506,181.3894501,161.388504,160.2675781,276.843689,126.3625183,161.2245178,326.1343994,0.996688232,0.00331187,0.001634969,0.000179204
2021-01-25,18:31:29,1.974900055,7.003800201,163.8856506,181.3839264,161.389801,160.2675323,276.8439331,126.3633728,161.223526,326.1343994,0.996799164,0.00320076,0.001634969,0.000179204
2021-01-25,18:31:30,1.975300026,7.003800201,163.8856506,181.3778534,161.3894806,160.2678528,276.8430176,126.3636093,161.2232513,326.1343994,0.996799164,0.00320076,0.001634969,0.000179204
2021-01-25,18:31:31,1.975200081,7.003800201,163.8856506,181.3721313,161.3892975,160.2673187,276.8445129,126.3637619,161.2233734,326.1343994,0.996799164,0.00320076,0.001634969,0.000179204
2021-01-25,18:31:32,1.975399971,7.003700256,163.8856506,181.3668671,161.3889465,160.2674103,276.8442993,126.3634567,161.2232056,326.1343994,0.996799164,0.00320076,0.001634969,0.000179204
2021-01-25,18:31:33,1.975300026,7.003800201,163.8856506,181.3621216,161.3896027,160.2680359,276.8425293,126.3637619,161.2231293,326.1343994,0.996799164,0.00320076,0.001634969,0.000179204
2021-01-25,18:31:34,1.975399971,7.003700256,163.8856506,181.355896,161.388855,160.2684174,276.8415222,126.363678,161.2230835,326.1343994,0.996799164,0.00320076,0.001634969,0.000179204
2021-01-25,18:31:35,1.975600052,7.003700256,163.8856506,181.3496246,161.3894196,160.2675781,276.84375,126.3634567,161.223465,326.1343994,0.996799164,0.00320076,0.001634969,0.000179204
2021-01-25,18:31:36,1.975499916,7.003800201,163.8856506,181.3442688,161.3886566,160.2679138,276.842865,126.3637619,161.2230377,326.1343994,0.996799164,0.00320076,0.001634969,0.000179204
2021-01-25,18:31:37,1.975799942,7.003700256,163.8856506,181.3385468,161.3896637,160.2675323,276.8439941,126.364212,161.22258,326.1343994,0.996799164,0.00320076,0.001634969,0.000179204
2021-01-25,18:31:38,1.975900078,7.003700256,163.8856506,181.3326263,161.388504,160.2677002,276.8434143,126.3639832,161.2227936,326.1343994,0.996799164,0.00320076,0.001634969,0.000179204
2021-01-25,18:31:39,1.975699997,7.003600311,163.8866882,181.3270264,161.3888855,160.2679138,276.842926,126.364151,161.2226563,326.1343994,0.996799164,0.00320076,0.001634969,0.000179204
2021-01-25,18:31:40,1.976000023,7.003600311,163.8856506,181.3211365,161.3889771,160.2679138,276.8430786,126.3639832,161.2229156,326.1343994,0.996799164,0.00320076,0.001634969,0.000179153
2021-01-25,18:31:41,1.975699997,7.003600311,163.8856506,181.3147125,161.3890839,160.2677002,276.8434143,126.364212,161.22258,326.1343994,0.996799164,0.00320076,0.001634969,0.000179153
2021-01-25,18:31:42,1.975900078,7.003600311,163.8856506,181.3096313,161.3898315,160.2679138,276.8439636,126.364769,161.2219696,326.1343994,0.996799164,0.00320076,0.001634969,0.000179153
2021-01-25,18:31:43,1.975699997,7.003500366,163.8856506,181.3040924,161.3890381,160.2677917,276.8427734,126.3643951,161.2223816,326.1343994,0.996799164,0.00320076,0.001634969,0.000179153
2021-01-25,18:31:44,1.975799942,7.003500366,163.8856506,181.2979584,161.3896332,160.2683563,276.8416138,126.3650055,161.2216797,326.1343994,0.996799164,0.00320076,0.001634969,0.000179153
2021-01-25,18:31:45,1.975699997,7.003399658,163.8866577,181.2929688,161.388382,160.2677002,276.8434143,126.3650818,161.2215729,326.1343994,0.996799164,0.00320076,0.001634969,0.000179153
2021-01-25,18:31:46,1.975900078,7.003299713,163.8856506,181.2865906,161.3888855,160.2679138,276.842865,126.3649139,161.2217712,326.1343994,0.996799164,0.00320076,0.001634969,0.000179153
2021-01-25,18:31:47,1.976000023,7.002500153,163.8856506,181.2814636,161.3898773,160.2682495,276.8419189,126.3647003,161.2220917,326.1343994,0.996799164,0.00320076,0.001634969,0.000179153
2021-01-25,18:31:48,1.975799942,7.000499725,163.8856506,181.2749786,161.3893585,160.2684784,276.8412781,126.3653107,161.2213745,326.1343994,0.996799164,0.00320076,0.001634969,0.000179153
2021-01-25,18:31:49,1.975900078,7.001599884,163.8856506,181.2695618,161.3892059,160.2679138,276.8427734,126.3657837,161.2207336,326.1343994,0.996799164,0.00320076,0.001634969,0.000179045
2021-01-25,18:31:50,1.975699997,7.000900269,163.8856506,181.2633057,161.3896637,160.2677917,276.8431396,126.3654861,161.2211609,326.1343994,0.996799164,0.00320076,0.001634969,0.000179045
2021-01-25,18:31:51,1.975900078,6.999900055,163.8856506,181.2586823,161.389389,160.2677002,276.8433838,126.3664932,161.219986,326.1343994,0.996799164,0.00320076,0.001634969,0.000179045
2021-01-25,18:31:52,1.975699997,6.999700165,163.8856506,181.2509766,161.3900604,160.2679138,276.842926,126.3661652,161.2203369,326.1343994,0.996799164,0.00320076,0.001634969,0.000179045
2021-01-25,18:31:53,1.975900078,7.00019989,163.8856506,181.2455902,161.3904266,160.2681885,276.8420715,126.3659439,161.2206268,326.1343994,0.996799164,0.00320076,0.001634969,0.000179045
2021-01-25,18:31:54,1.976000023,7.00039978,163.8856506,181.2399139,161.3887482,160.2679138,276.842926,126.3671112,161.2192841,326.1343994,0.996799164,0.00320076,0.001634969,0.000179045
2021-01-25,18:31:55,1.975799942,7.000499725,163.8856506,181.2343445,161.3895569,160.2679138,276.8427429,126.3668823,161.2196045,326.1343994,0.996870728,0.0031293,0.001634969,0.000179045
2021-01-25,18:31:56,1.975600052,7.00059967,163.8856506,181.22789,161.3890381,160.267746,276.8433533,126.3669586,161.2194672,326.1343994,0.996850815,0.00314915,0.001634969,0.000179045
2021-01-25,18:31:57,1.975300026,7.000700378,163.8856506,181.2209015,161.3900909,160.2682953,276.8417358,126.3673553,161.2190094,326.1343994,0.996854935,0.00314515,0.001634969,0.000179045
2021-01-25,18:31:58,1.975,7.000700378,163.8856506,181.2167816,161.389389,160.2675323,276.8439636,126.3681412,161.2181244,326.1343994,0.996926193,0.00307381,0.001490555,0.000179045
2021-01-25,18:31:59,1.974799919,7.000800323,163.8856506,181.2109222,161.3891144,160.2677917,276.8431396,126.367981,161.2182617,326.1343994,0.996926193,0.00307381,0.001490555,0.000179045
2021-01-25,18:32:00,1.975099945,7.000800323,163.8856506,181.2047272,161.3898773,160.2677002,276.8433838,126.3685989,161.2176056,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:01,1.974900055,7.000900269,163.8867035,181.1995392,161.38974,160.2677917,276.8430176,126.368042,161.2182312,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:02,1.975200081,7.000900269,163.8867035,181.1936188,161.390213,160.2675323,276.8438721,126.3689041,161.2171936,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:03,1.975,7.001000214,163.8867035,181.1867981,161.3893127,160.2674713,276.8440247,126.369072,161.2173462,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:04,1.975300026,7.000900269,163.8856964,181.1819,161.3897552,160.2678528,276.8430481,126.3693771,161.2167053,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:05,1.975399971,7.001000214,163.8856964,181.1758575,161.3900452,160.2675781,276.843689,126.3695297,161.216507,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:06,1.975499916,7.001000214,163.8856964,181.1693268,161.3887939,160.2677917,276.8431396,126.3696136,161.2166595,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:07,1.975600052,7.001000214,163.8856964,181.1631622,161.3884888,160.2676392,276.8435974,126.3704681,161.2154846,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:08,1.975399971,7.001100159,163.8856964,181.1576996,161.389679,160.2679596,276.8426514,126.3703842,161.2153473,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:09,1.975600052,7.001000214,163.8856964,181.1519012,161.3892212,160.2677002,276.8433838,126.3700714,161.2159271,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:10,1.975799942,7.001100159,163.8856964,181.1455994,161.3887787,160.2674713,276.8441162,126.3708496,161.2150574,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:11,1.975699997,7.001000214,163.8856964,181.1400299,161.3904114,160.2676392,276.8435669,126.3710098,161.21492,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:12,1.975799942,7.001100159,163.8856964,181.1343231,161.3895111,160.2675323,276.8439331,126.3710861,161.2147369,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:13,1.975600052,7.001000214,163.8856964,181.1281128,161.3890228,160.2674713,276.8441467,126.3709259,161.2149811,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:14,1.976000023,7.001100159,163.8856964,181.1216888,161.3897095,160.2675323,276.8438416,126.3716965,161.2140503,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:15,1.975799942,7.001000214,163.8856964,181.1152496,161.3899994,160.2677002,276.8441772,126.3720093,161.2137604,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:16,1.976099968,7.001000214,163.8856964,181.1100006,161.3896332,160.2676392,276.8432922,126.3720932,161.2135925,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:17,1.976199913,7.001000214,163.8856964,181.1047516,161.3901215,160.2678528,276.843689,126.3724899,161.2131653,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:18,1.976099968,7.000900269,163.8867798,181.0979919,161.3898621,160.2673187,276.8445129,126.3730164,161.212616,326.1343994,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:19,1.976199913,7.001000214,163.8867798,181.0915527,161.3908691,160.2674103,276.8442383,126.3730164,161.2125549,326.0084534,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:20,1.976399994,7.000900269,163.8867798,181.0855713,161.3900299,160.2675323,276.8439331,126.3732529,161.2123718,326.0084534,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:21,1.976099968,7.000800323,163.8857727,181.0804596,161.3899078,160.2678528,276.8430176,126.373497,161.2120972,326.0084534,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:22,1.976399994,7.000800323,163.8857727,181.0747528,161.3902283,160.2672424,276.8446655,126.3740463,161.2115326,326.0084534,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:23,1.975900078,7.000700378,163.8857727,181.0686798,161.389801,160.2679138,276.8428955,126.3739548,161.2114105,326.0084534,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:24,1.975600052,7.00059967,163.8857727,181.0624084,161.3900452,160.2681274,276.8422241,126.3744431,161.2110443,326.0084534,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:25,1.975799942,7.000499725,163.8857727,181.0559692,161.3894653,160.2675323,276.843811,126.3741226,161.211319,326.0084534,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:26,1.975900078,7.000499725,163.8857727,181.050415,161.3898773,160.2677002,276.8434143,126.3751373,161.2102356,326.0084534,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:27,1.975499916,7.00039978,163.8857727,181.0447083,161.3902283,160.2675323,276.8438721,126.3748322,161.2105865,326.0084534,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:28,1.975300026,7.000299835,163.886795,181.0382996,161.38974,160.2671967,276.8449402,126.3749695,161.2102966,326.0084534,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:29,1.975399971,7.00019989,163.886795,181.0322418,161.3909302,160.2674103,276.8442383,126.3754425,161.2098541,326.0084534,0.996926193,0.00307381,0.001490555,0.000179215
2021-01-25,18:32:30,1.975300026,7.000099945,163.886795,181.0267792,161.3894196,160.2676392,276.8436279,126.3756027,161.2096405,326.0084534,0.996926193,0.00307381,0.001544841,0.000179215
2021-01-25,18:32:31,1.975200081,6.999900055,163.886795,181.0206146,161.3898621,160.2677002,276.8433838,126.3760681,161.2092133,326.0084534,0.996926193,0.00307381,0.001522113,0.000179219
2021-01-25,18:32:32,1.975,6.99980011,163.8857574,181.0152893,161.390274,160.2671356,276.8449707,126.3756027,161.2097168,326.0084534,0.996926193,0.00307381,0.001522113,0.000179219
2021-01-25,18:32:33,1.974799919,6.999700165,163.8857574,181.0077667,161.3905182,160.2676392,276.8436279,126.3766174,161.2085114,326.0084534,0.996926193,0.00307381,0.001522113,0.000179219
2021-01-25,18:32:34,1.974600029,6.99960022,163.8857574,181.0021973,161.3902893,160.2671356,276.8450317,126.3756027,161.209671,326.0084534,0.996926193,0.00307381,0.001522113,0.000179219
2021-01-25,18:32:35,1.974699974,6.99940033,163.8857574,180.9956818,161.3898773,160.2670288,276.8453369,126.3772354,161.2078552,326.0084534,0.996926193,0.00307381,0.001522113,0.000179219
2021-01-25,18:32:36,1.974600029,6.999299622,163.8857574,180.9902954,161.3904572,160.2671356,276.8447571,126.3770828,161.2080231,326.0084534,0.996926193,0.00307381,0.001522113,0.000179219
2021-01-25,18:32:37,1.974399948,6.999199677,163.8857574,180.983963,161.3894958,160.2675323,276.8439331,126.3769302,161.2082062,326.0084534,0.996926193,0.00307381,0.001543355,0.000178993
2021-01-25,18:32:38,1.974099922,6.998999786,163.8868256,180.9776001,161.3892059,160.2668152,276.8458252,126.377388,161.2076874,326.0084534,0.996926193,0.00307381,0.001543355,0.000178993
2021-01-25,18:32:39,1.973800087,6.998799896,163.8868256,180.9719391,161.3897552,160.2671967,276.8447266,126.3774796,161.2075806,326.0084534,0.996926193,0.00307381,0.001543355,0.000178993
2021-01-25,18:32:40,1.973600006,6.998699951,163.8868256,180.9663239,161.3893738,160.2668762,276.8456726,126.3775558,161.2075195,326.0084534,0.996815109,0.00318491,0.001543355,0.000179129
2021-01-25,18:32:41,1.973200035,6.998500061,163.8858032,180.9595947,161.390274,160.2671967,276.8448486,126.3781662,161.2068024,326.0084534,0.996815109,0.00318491,0.001543355,0.000179129
2021-01-25,18:32:42,1.972999954,6.998400116,163.8868103,180.9541321,161.3893585,160.2671967,276.8449707,126.3785706,161.2063293,326.0084534,0.996815109,0.00318491,0.001543355,0.000179129
2021-01-25,18:32:43,1.972800064,6.998200226,163.8868103,180.946579,161.3901825,160.2674103,276.8441772,126.3791122,161.2057648,326.0084534,0.996815109,0.00318491,0.001543355,0.000179129
2021-01-25,18:32:44,1.972699928,6.998100281,163.8868103,180.9406738,161.3898163,160.2671967,276.8447876,126.3787918,161.2061005,326.0084534,0.996815109,0.00318491,0.001608656,0.000179129
2021-01-25,18:32:45,1.972400093,6.997799683,163.8868103,180.9360809,161.388916,160.2673798,276.8443298,126.3793335,161.2053986,326.0084534,0.996815109,0.00318491,0.001608656,0.000179129
2021-01-25,18:32:46,1.972200012,6.997699738,163.885788,180.9282532,161.3899689,160.2670746,276.8451843,126.3791809,161.2056885,326.0084534,0.996815109,0.00318491,0.001608656,0.000179129
2021-01-25,18:32:47,1.972100067,6.997499847,163.885788,180.9233551,161.3903351,160.2672424,276.844574,126.3793335,161.2053986,326.0084534,0.996771469,0.00322854,0.001608656,0.000179212
2021-01-25,18:32:48,1.97159996,6.997299957,163.885788,180.9167786,161.390213,160.2674713,276.8441467,126.3796539,161.2051392,326.0084534,0.996771469,0.00322854,0.001608656,0.000179212
2021-01-25,18:32:49,1.971699905,6.997100067,163.886795,180.9113922,161.3898315,160.2672424,276.844635,126.3798065,161.204895,326.0084534,0.996771469,0.00322854,0.001608656,0.000179212
2021-01-25,18:32:50,1.971299934,6.996900177,163.8857422,180.9044342,161.3905029,160.2674103,276.8442383,126.3796539,161.2051086,326.0084534,0.996771469,0.00322854,0.001608656,0.000179212
2021-01-25,18:32:51,1.97140007,6.996700287,163.8857422,180.8986816,161.3899841,160.2671356,276.8449707,126.379425,161.205368,326.0084534,0.996731873,0.00326812,0.001608656,0.000179212
2021-01-25,18:32:52,1.970999908,6.996499634,163.8857422,180.8923492,161.3905182,160.2668762,276.8456116,126.3801193,161.2046204,326.0084534,0.996731873,0.00326812,0.001608656,0.000179212
2021-01-25,18:32:53,1.970899963,6.996299744,163.8857422,180.8866577,161.3900604,160.2670746,276.8452148,126.3798828,161.2048645,326.0084534,0.996731873,0.00326812,0.001608656,0.000179212
2021-01-25,18:32:54,1.970400047,6.995999908,163.8867798,180.8804626,161.3895874,160.2675781,276.84375,126.3802032,161.204483,326.0084534,0.996731873,0.00326812,0.001608656,0.000179212
2021-01-25,18:32:55,1.970599937,6.995700073,163.8867798,180.8730011,161.3899536,160.2670746,276.8450012,126.3801193,161.2045898,326.0084534,0.996731873,0.00326812,0.001608656,0.000179212
2021-01-25,18:32:56,1.970299911,7.015499878,163.8857727,180.8675385,161.3894348,160.2668152,276.8458557,126.3804245,161.2041931,326.0084534,0.996731873,0.00326812,0.001608656,0.000179212
2021-01-25,18:32:57,1.970599937,7.44509964,163.8857727,180.8618622,161.3911896,160.2670746,276.8451843,126.3799667,161.2047272,326.0084534,0.996731873,0.00326812,0.001608656,0.000179212
2021-01-25,18:32:58,1.97329998,7.975800323,163.886795,180.8549194,161.3898926,160.2668152,276.8459167,126.3809052,161.2037048,326.0084534,0.996731873,0.00326812,0.001608656,0.000179212
2021-01-25,18:32:59,1.978700066,8.448400116,163.885788,180.8489075,161.3909149,160.2694092,276.8388672,126.380661,161.2039642,326.0084534,0.996731873,0.00326812,0.001527358,0.000179212
2021-01-25,18:33:00,1.986899948,8.847000122,163.885788,180.8430481,161.3902283,160.2750397,276.8233643,126.37957,161.2052155,326.0084534,0.996731873,0.00326812,0.001533215,0.000179109
2021-01-25,18:33:01,1.997400093,9.21740036,163.885788,180.8367157,161.3900146,160.2871094,276.7903748,126.3761444,161.2091064,326.0084534,0.996731873,0.00326812,0.001533215,0.000179106
2021-01-25,18:33:02,2.009700012,9.544799805,163.885788,180.8310547,161.3902588,160.3036041,276.7451477,126.3668823,161.2195892,326.0084534,0.996894531,0.00310552,0.001533215,0.000179298
2021-01-25,18:33:03,2.023600006,9.797200012,163.885788,180.8240662,161.3908234,160.3237457,276.6902771,126.3501282,161.2386322,326.0084534,0.996894531,0.00310552,0.001533215,0.000179298
2021-01-25,18:33:04,2.037199974,9.73730011,163.885788,180.8182831,161.3901825,160.3472595,276.6262512,126.3237991,161.2685699,326.0084534,0.996894531,0.00310552,0.001499297,0.000179298
2021-01-25,18:33:05,2.050600052,9.598400116,163.885788,180.8119354,161.391037,160.3732758,276.5551147,126.280426,161.3178558,326.0084534,0.996894531,0.00310552,0.001499297,0.000179298
2021-01-25,18:33:06,2.064100075,9.494400024,163.885788,180.8053741,161.3903198,160.3993378,276.4840088,126.222908,161.3833008,326.0084534,0.996894531,0.00310552,0.001499297,0.000179298
2021-01-25,18:33:07,2.075300026,9.4125,163.885788,180.7989197,161.3913116,160.4219818,276.4223022,126.156929,161.4584961,326.0084534,0.996894531,0.00310552,0.001499297,0.000179298
2021-01-25,18:33:08,2.086100006,9.335199738,163.885788,180.7932587,161.3931122,160.4452972,276.3587341,126.0787735,161.5475006,326.0084534,0.996894531,0.00310552,0.001499297,0.000179132
2021-01-25,18:33:09,2.097599983,9.267900085,163.885788,180.7864838,161.3922882,160.467514,276.2981873,125.9933624,161.6451416,325.8834839,0.996894531,0.00310552,0.001499297,0.000179098
2021-01-25,18:33:10,2.106699944,9.205899811,163.885788,180.7804108,161.3955688,160.487442,276.243866,125.9108658,161.7392883,325.8834839,0.996894531,0.00310552,0.001499297,0.000179098
2021-01-25,18:33:11,2.117300034,9.148200226,163.885788,180.7749481,161.3964386,160.5068665,276.1910095,125.8251572,161.8374329,325.8834839,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:12,2.125399971,9.088800049,163.885788,180.7687073,161.3990173,160.5260468,276.1387329,125.7408218,161.9340515,325.8834839,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:13,2.134700012,9.033699799,163.886795,180.7622833,161.4012909,160.5432892,276.0918579,125.6583176,162.0286407,325.8834839,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:14,2.142300034,8.984200287,163.885788,180.7563782,161.4043732,160.559967,276.0465088,125.5832901,162.1147461,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:15,2.150300026,8.929699707,163.8868561,180.7500305,161.4069824,160.575058,276.0054626,125.5086212,162.2005768,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:16,2.158300018,8.878099823,163.8868561,180.7431946,161.40979,160.5905914,275.9632874,125.4371643,162.2827911,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:17,2.164900017,8.829699707,163.8868561,180.7364197,161.4129181,160.6038971,275.9270325,125.3713837,162.3585205,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:18,2.170899963,8.78010025,163.8868561,180.7301178,161.4157257,160.6167297,275.8920593,125.3123016,162.4266663,0.0,0.996894531,0.00310552,0.001499297,0.000179069
