date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,18:33:19,2.177499962,8.733000183,163.8868561,180.7228241,161.4193878,160.6288147,275.8592224,125.2545319,162.4931793,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:20,2.183200073,8.68259964,163.8868561,180.7171631,161.4212494,160.6400299,275.8287964,125.1988907,162.5575256,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:21,2.188599968,8.636699677,163.8868561,180.7115479,161.4231567,160.650238,275.8012695,125.1502151,162.6137085,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:22,2.194499969,8.589499664,163.8868561,180.7044373,161.4227448,160.6595001,275.7759399,125.1015701,162.6700287,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:23,2.199300003,8.544400024,163.8868561,180.6982422,161.4219208,160.668335,275.7518616,125.0554581,162.7233124,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:24,2.203800011,8.498200226,163.8868561,180.6918488,161.4178619,160.6768188,275.7298584,125.0121689,162.773468,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:25,2.20909996,8.454000092,163.8868561,180.68396,161.4139404,160.6836243,275.7104187,124.9725723,162.8193207,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:26,2.212100029,8.410299683,163.8868561,180.6777649,161.4064026,160.6896515,275.6941833,124.9355316,162.8622131,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:27,2.215800095,8.363500214,163.8868561,180.6717682,161.3973236,160.6959534,275.677063,124.8983688,162.9052734,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:28,2.219199944,8.320500183,163.8868561,180.6643066,161.3878479,160.7014618,275.6619873,124.8636703,162.9455566,0.0,0.996894531,0.00310552,0.001499297,0.000179069
2021-01-25,18:33:29,2.221899986,8.276399994,163.8858032,180.6565704,161.3755341,160.705719,275.6504822,124.8303757,162.9842377,0.0,0.996727905,0.00327211,0.001499297,0.000179145
2021-01-25,18:33:30,2.189999962,8.232499695,163.8858032,180.6502075,161.3617401,160.7096252,275.6399536,124.79879,163.020874,0.0,0.996727905,0.00327211,0.001499297,0.000179145
2021-01-25,18:33:31,2.154999924,8.18730011,163.8858032,180.6428833,161.3466644,160.7128448,275.6311035,124.7691879,163.0552216,0.0,0.996727905,0.00327211,0.00144606,0.000179145
2021-01-25,18:33:32,2.117900085,8.144200134,163.8858032,180.6351624,161.3309784,160.7156219,275.6235657,124.7408447,163.0882111,0.0,0.997025375,0.00297462,0.00144606,0.000179145
2021-01-25,18:33:33,2.087400055,8.104699707,163.8858032,180.6289063,161.3153229,160.7180786,275.6170044,124.7155914,163.1175537,0.0,0.997025375,0.00297462,0.00144606,0.000179145
2021-01-25,18:33:34,2.05359993,8.062000275,163.8858032,180.6219788,161.2969666,160.7194824,275.6130981,124.6900864,163.147171,0.0,0.996910324,0.00308966,0.001532603,0.000179357
2021-01-25,18:33:35,2.011599922,8.018099976,163.8868408,180.6125336,161.2787323,160.7212067,275.6083984,124.6652832,163.1760406,0.0,0.996910324,0.00308966,0.001532603,0.000179357
2021-01-25,18:33:36,1.957699966,7.977799988,163.8858337,180.604538,161.2595673,160.7214813,275.6076355,124.6419678,163.203125,0.0,0.996910324,0.00308966,0.001532603,0.000179357
2021-01-25,18:33:37,1.888999939,7.936100006,163.8868408,180.5946198,161.2392883,160.7219238,275.6064148,124.6180267,163.2310028,0.0,0.996910324,0.00308966,0.001532603,0.000179357
2021-01-25,18:33:38,1.808200073,7.89469986,163.8868408,180.5823364,161.2198334,160.7213135,275.6081238,124.5940323,163.2589569,0.0,0.996339111,0.00366091,0.00192266,0.000179387
2021-01-25,18:33:39,1.716600037,7.855200195,163.8868408,180.5721283,161.1993866,160.7202148,275.6111755,124.5713196,163.2854004,0.0,0.996339111,0.00366091,0.001851327,0.000179387
2021-01-25,18:33:40,1.612999916,7.814299774,163.8868408,180.5570068,161.17836,160.7194214,275.6133118,124.5461044,163.3148499,0.0,0.996339111,0.00366091,0.001851327,0.000179335
2021-01-25,18:33:41,1.502900028,7.773500061,163.8858185,180.5417175,161.1555634,160.7177429,275.6176758,124.519249,163.3461914,0.0,0.996339111,0.00366091,0.001851327,0.000179335
2021-01-25,18:33:42,1.352099991,7.732900238,163.8858185,180.5249481,161.133667,160.715744,275.6233215,124.4910965,163.3789825,0.0,0.996811066,0.00318884,0.001851327,0.000179335
2021-01-25,18:33:43,1.176399994,7.694300079,163.8868408,180.5055084,161.1122894,160.7136383,275.6289063,124.462883,163.4119415,0.0,0.996811066,0.00318884,0.001851327,0.000179335
2021-01-25,18:33:44,0.980300045,7.654199982,163.8868408,180.4843445,161.0904541,160.710968,275.6362305,124.4302902,163.4499359,0.0,0.996811066,0.00318884,0.001851327,0.000179335
2021-01-25,18:33:45,0.793400002,7.614099884,163.8868408,180.4581299,161.0674133,160.7078857,275.6445618,124.3943253,163.4919586,0.0,0.996811066,0.00318884,0.001851327,0.000179335
2021-01-25,18:33:46,0.589900017,7.574500275,163.8868408,180.4299774,161.0450745,160.7042542,275.6543884,124.3557663,163.5370331,0.0,0.996811066,0.00318884,0.001851327,0.000179335
2021-01-25,18:33:47,0.458300018,7.535900116,163.8868408,180.3974152,161.0218506,160.7005768,275.6644287,124.3128204,163.5871124,0.0,0.996811066,0.00318884,0.001851327,0.000179335
2021-01-25,18:33:48,0.352600002,7.496600342,163.885788,180.3609924,160.9993286,160.6963959,275.6757202,124.2645187,163.6436615,0.0,0.996811066,0.00318884,0.001851327,0.000179335
2021-01-25,18:33:49,0.284299994,7.459899902,163.885788,180.3186493,160.9763031,160.6924896,275.6864624,124.2105484,163.7069092,0.0,0.996811066,0.00318884,0.001851327,0.000179335
2021-01-25,18:33:50,0.233999991,7.420400238,163.886795,180.2712097,160.9524384,160.6876831,275.6994324,124.1493301,163.7786255,0.0,0.996811066,0.00318884,0.001851327,0.000179335
2021-01-25,18:33:51,0.201799989,7.383300018,163.885788,180.2182007,160.9302063,160.6825104,275.7134094,124.0783157,163.8618317,0.0,0.996811066,0.00318884,0.004106348,0.000179335
2021-01-25,18:33:52,0.180499995,7.344400024,163.885788,180.1607208,160.9065857,160.6773224,275.7276001,124.0004272,163.9532776,0.0,0.996811066,0.00318884,0.004106348,0.000179335
2021-01-25,18:33:53,0.167999995,7.308000183,163.885788,180.1040649,160.8841248,160.6718597,275.7424622,123.9187546,164.0492859,0.0,0.996811066,0.00318884,0.005565695,0.000179715
2021-01-25,18:33:54,0.160000002,7.269400024,163.8868256,180.0444794,160.8611603,160.6661224,275.7579956,123.82827,164.1557617,0.0,0.996811066,0.00318884,0.005565695,0.000179715
2021-01-25,18:33:55,0.154900003,7.231099701,163.8868256,179.9831848,160.8367462,160.6602936,275.7738037,123.7290344,164.2725983,0.0,0.996811066,0.00318884,0.005565695,0.000179715
2021-01-25,18:33:56,0.151400006,7.195300293,163.8868256,179.9216766,160.812561,160.6540375,275.7907715,123.6264954,164.3935547,0.0,0.996811066,0.00318884,0.005565695,0.000179715
2021-01-25,18:33:57,0.149300003,7.160700226,163.8868256,179.8650055,160.7910461,160.6476746,275.8082275,123.5274887,164.5106659,0.0,0.996811066,0.00318884,0.00351628,0.000179715
2021-01-25,18:33:58,0.147899997,7.123200226,163.8868256,179.8033295,160.7670135,160.641037,275.8260498,123.4171677,164.6412354,0.0,0.992812195,0.00718784,0.00351628,0.000179283
2021-01-25,18:33:59,0.146800005,7.086000061,163.8858032,179.7454987,160.7433319,160.6336823,275.8459167,123.3045502,164.7746429,0.0,0.993466721,0.00653326,0.002987404,0.000179283
2021-01-25,18:34:00,0.146000004,7.051899719,163.8868408,179.6914673,160.7204437,160.6277618,275.8621216,123.195488,164.9041901,0.0,0.993466721,0.00653326,0.002987404,0.000179283
2021-01-25,18:34:01,0.145200002,7.013600159,163.8868408,179.6346436,160.6971436,160.6199951,275.8832092,123.0754547,165.0468597,0.0,0.993466721,0.00653326,0.002987404,0.000179283
2021-01-25,18:34:02,0.144700003,6.979399872,163.8868408,179.5827179,160.6741638,160.612793,275.9028625,122.964241,165.1792297,0.0,0.993466721,0.00653326,0.002987404,0.000179283
2021-01-25,18:34:03,0.144200003,6.94509964,163.8858337,179.5314484,160.6499634,160.605423,275.9228516,122.8447037,165.3220062,0.0,0.993466721,0.00653326,0.001881311,0.000179166
2021-01-25,18:34:04,0.143900001,6.910399628,163.8858337,179.482132,160.6274567,160.5977936,275.943634,122.7283096,165.4610443,0.0,0.993466721,0.00653326,0.001881311,0.000179166
2021-01-25,18:34:05,0.143299997,6.876100159,163.8868408,179.4358978,160.6045074,160.5898743,275.9649963,122.6142807,165.5975494,0.0,0.993466721,0.00653326,0.001881311,0.000179166
2021-01-25,18:34:06,0.142999995,6.840599823,163.8858337,179.389328,160.5812531,160.5821381,275.9861755,122.4982224,165.7366943,0.0,0.993466721,0.00653326,0.001881311,0.000179166
2021-01-25,18:34:07,0.142499995,6.806600189,163.8858337,179.34375,160.5585785,160.5737152,276.0080872,122.3802872,165.8783722,0.0,0.993466721,0.00653326,0.001881311,0.000179166
2021-01-25,18:34:08,0.142200005,6.771600342,163.8858337,179.3014221,160.5357056,160.5660248,276.0299377,122.2685089,166.0128174,0.0,0.993466721,0.00653326,0.001881311,0.000179166
2021-01-25,18:34:09,0.141900003,6.737999725,163.8858337,179.2596893,160.5113373,160.558075,276.0517578,122.153183,166.1516876,0.0,0.993466721,0.00653326,0.001881311,0.000179166
2021-01-25,18:34:10,0.141400003,6.705899811,163.8858337,179.2211609,160.4894409,160.5500946,276.0733948,122.0409927,166.2787476,0.0,0.993466721,0.00653326,0.001881311,0.000179166
2021-01-25,18:34:11,0.140999997,6.67009964,163.8868866,179.1784058,160.4649811,160.5413666,276.0971069,121.9275818,166.4242554,0.0,0.993466721,0.00653326,0.001881311,0.000179166
2021-01-25,18:34:12,0.140699995,6.638400269,163.8858032,179.1405182,160.443634,160.5327759,276.1202393,121.821373,166.5528717,0.0,0.993466721,0.00653326,0.001638203,0.000179166
2021-01-25,18:34:13,0.140499997,6.605200195,163.8858032,179.1025391,160.4211273,160.524353,276.1433105,121.712677,166.6847382,0.0,0.993466721,0.00653326,0.001638203,0.000179166
2021-01-25,18:34:14,0.139999998,6.571199799,163.8858032,179.0646667,160.39711,160.5162354,276.1655273,121.6020355,166.8190765,0.0,0.993466721,0.00653326,0.001638203,0.000179166
2021-01-25,18:34:15,0.139699996,6.538300323,163.8858032,179.0276031,160.3746338,160.5070343,276.1903381,121.4950104,166.9492035,0.0,0.993466721,0.00653326,0.001638203,0.000179166
2021-01-25,18:34:16,0.139199996,6.506800079,163.8858032,178.9939728,160.3535461,160.498642,276.2133789,121.3956757,167.0701904,0.0,0.993466721,0.00653326,0.001638203,0.000179166
2021-01-25,18:34:17,0.139300001,6.475299835,163.8858032,178.9593353,160.329422,160.4896088,276.2379761,121.2893524,167.1999664,0.0,0.996664429,0.00333565,0.001638203,0.000179166
2021-01-25,18:34:18,0.138600004,6.442299652,163.8858032,178.9250793,160.306488,160.480484,276.2627869,121.1875076,167.3243713,0.0,0.996664429,0.00333565,0.001638203,0.000179166
2021-01-25,18:34:19,0.138300002,6.411399841,163.8858032,178.8919067,160.2843933,160.4720917,276.285675,121.0913162,167.4420929,0.0,0.996664429,0.00333565,0.001638203,0.000179166
2021-01-25,18:34:20,0.137899995,6.378699875,163.8858032,178.8590546,160.2627869,160.4630737,276.3103027,120.9941483,167.5611267,0.0,0.996664429,0.00333565,0.001638203,0.000179166
2021-01-25,18:34:21,0.1375,6.347999954,163.8858032,178.8268433,160.2394562,160.4533234,276.3368835,120.8977737,167.6794128,0.0,0.996664429,0.00333565,0.001638203,0.000179166
2021-01-25,18:34:22,0.137199998,6.31629982,163.8858032,178.7942505,160.2157745,160.444809,276.360199,120.8013229,167.7979736,0.0,0.996664429,0.00333565,0.001638203,0.000179166
2021-01-25,18:34:23,0.137000001,6.28429985,163.8858032,178.763031,160.1947937,160.4359283,276.3842163,120.7123718,167.9074554,0.0,0.996664429,0.00333565,0.001638203,0.000179166
2021-01-25,18:34:24,0.136699998,6.254000092,163.8858032,178.7324677,160.1728973,160.4263,276.4104309,120.6206818,168.0203857,0.0,0.996640472,0.00335943,0.001634881,0.000179166
2021-01-25,18:34:25,0.136300004,6.222399902,163.8858032,178.7033234,160.1493073,160.4169617,276.4359436,120.5324249,168.129303,0.0,0.996616669,0.00338321,0.001634881,0.000179197
2021-01-25,18:34:26,0.136000001,6.194400024,163.8868256,178.6736298,160.1278229,160.4082947,276.4596252,120.4490204,168.2323456,0.0,0.996616669,0.00338321,0.001634881,0.000179197
2021-01-25,18:34:27,0.135699999,6.161299896,163.8868256,178.6432495,160.1056671,160.3991241,276.4847412,120.3629608,168.3387756,0.0,0.996616669,0.00338321,0.001634881,0.000179197
2021-01-25,18:34:28,0.135300005,6.131700134,163.8868256,178.6144257,160.0826569,160.3896484,276.510376,120.2786026,168.4431763,0.0,0.996616669,0.00338321,0.001634881,0.000179197
2021-01-25,18:34:29,0.135099995,6.100699997,163.8868256,178.5854645,160.0592804,160.3805542,276.5352478,120.1963806,168.545166,0.0,0.996616669,0.00338321,0.001634881,0.000179089
2021-01-25,18:34:30,0.134800005,6.071699905,163.8868256,178.5583801,160.0388641,160.3718262,276.5591431,120.1194305,168.6407013,0.0,0.996616669,0.00338321,0.001634881,0.000179089
2021-01-25,18:34:31,0.134500003,6.040999985,163.8868256,178.5298462,160.016098,160.3621521,276.5855103,120.0408096,168.7382507,0.0,0.996688232,0.00331187,0.001634881,0.000179174
2021-01-25,18:34:32,0.134200001,6.012099838,163.8868256,178.5020447,159.9931335,160.3529053,276.6106567,119.9638824,168.8341064,0.0,0.996688232,0.00331187,0.001634881,0.000179174
2021-01-25,18:34:33,0.133899999,5.981700134,163.8868256,178.474884,159.9701385,160.3439026,276.6353455,119.8886032,168.9277954,0.0,0.996688232,0.00331187,0.001634881,0.000179174
2021-01-25,18:34:34,0.133500004,5.95340004,163.885788,178.4485321,159.9496918,160.3344421,276.6609802,119.8199539,169.0133972,0.0,0.996688232,0.00331187,0.001634881,0.000179174
2021-01-25,18:34:35,0.133299995,5.923300171,163.885788,178.4208221,159.928009,160.3257141,276.684906,119.7486267,169.1023865,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:36,0.133000004,5.895100021,163.8847809,178.3941345,159.9046326,160.3160706,276.7112427,119.6770477,169.1917725,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:37,0.132700002,5.865499878,163.885788,178.3698425,159.8835297,160.3072357,276.7354736,119.6132278,169.2716827,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:38,0.132500005,5.8375,163.885788,178.3444824,159.8607178,160.2977142,276.7615356,119.5468445,169.3546753,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:39,0.132099998,5.809799957,163.885788,178.3198395,159.839325,160.2890472,276.7851257,119.4852448,169.4319153,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:40,0.132000005,5.780500031,163.885788,178.2954865,159.8171692,160.2796021,276.8109131,119.4218826,169.5112915,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:41,0.131700003,5.752899933,163.885788,178.2693176,159.7963562,160.2710266,276.834259,119.3616028,169.5870361,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:42,0.131299996,5.72519989,163.885788,178.2440033,159.7734222,160.2614288,276.8605652,119.3010559,169.6630554,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:43,0.130999994,5.69640007,163.885788,178.219986,159.7517242,160.2526245,276.8845825,119.243782,169.735199,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:44,0.130700004,5.667699814,163.885788,178.1953125,159.7299957,160.242981,276.9109192,119.1871185,169.8064117,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:45,0.130499995,5.64090004,163.885788,178.1729279,159.7079468,160.2344513,276.9342957,119.1345673,169.8726196,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:46,0.130400002,5.6125,163.886795,178.149353,159.6845703,160.2252197,276.9595032,119.0812149,169.9399414,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:47,0.1301,5.585800171,163.886795,178.1250153,159.6628418,160.2160645,276.9846802,119.0286789,170.0060425,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:48,0.129799998,5.559400177,163.886795,178.1039886,159.6416321,160.2076721,277.0074768,118.9812164,170.0660553,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:49,0.1296,5.531499863,163.886795,178.0807953,159.6198883,160.1978912,277.0343323,118.9321365,170.1281281,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:50,0.129400003,5.50379982,163.885788,178.0572968,159.5983734,160.1892548,277.0579834,118.8847809,170.1879272,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:51,0.129200006,5.477500153,163.885788,178.0346069,159.5756531,160.1800842,277.0829468,118.8394852,170.245285,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:52,0.128999996,5.451100159,163.885788,178.0145111,159.554718,160.1720734,277.1047668,118.7962875,170.2999573,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:53,0.128699994,5.423799896,163.8847504,177.9922791,159.5336914,160.1627808,277.1304932,118.7539063,170.3536072,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:54,0.128400004,5.398600006,163.8847504,177.9719086,159.5118561,160.1543732,277.1534424,118.7142944,170.4038391,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:55,0.128100002,5.372000122,163.8847504,177.9493408,159.4891663,160.1458893,277.1766663,118.6742249,170.4545898,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:56,0.127999997,5.345100021,163.8867798,177.9292755,159.4669037,160.1371765,277.2004089,118.6359482,170.5032043,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:57,0.1278,5.319599915,163.8867798,177.9076538,159.4456635,160.1280975,277.2254028,118.5981979,170.5511322,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:58,0.127600002,5.292900085,163.8857727,177.8858948,159.422699,160.1196899,277.2484131,118.562355,170.5966644,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:34:59,0.127400005,5.268899918,163.8857727,177.8673401,159.4015808,160.1112671,277.2715454,118.5293503,170.6385651,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:35:00,0.127199996,5.241600037,163.8857727,177.8468628,159.3808289,160.1020813,277.2967224,118.4955368,170.6815491,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:35:01,0.126999998,5.216699982,163.8857727,177.8270111,159.3600922,160.0933228,277.3208008,118.4640045,170.7216644,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:35:02,0.126800001,5.19090004,163.8857727,177.8062134,159.336319,160.0856934,277.3417053,118.4324875,170.761795,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:35:03,0.126499999,5.165999985,163.8857727,177.7876129,159.3164825,160.077301,277.3645325,118.4045639,170.7974243,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:35:04,0.126199997,5.140000153,163.8857727,177.7687836,159.2939758,160.0688782,277.3876648,118.3763123,170.8333893,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:35:05,0.125999999,5.114300156,163.8857727,177.7493439,159.2725525,160.0606689,277.4102173,118.3489304,170.8682098,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:35:06,0.125800002,5.090499878,163.8847656,177.7313843,159.2517548,160.0523682,277.4329224,118.324646,170.8991852,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:35:07,0.125399995,5.065399933,163.8847656,177.711853,159.2298889,160.0438385,277.4565125,118.3003769,170.9301605,0.0,0.996688232,0.00331187,0.001634881,0.000179126
2021-01-25,18:35:08,0.1255,5.039699936,163.8847656,177.6928101,159.2073822,160.035675,277.4788818,118.2767639,170.9603271,0.0,0.996870728,0.0031293,0.001634881,0.000179137
2021-01-25,18:35:09,0.125199997,5.017699814,163.8847656,177.6755066,159.1878357,160.0283203,277.4990234,118.2561722,170.9865723,0.0,0.996870728,0.0031293,0.001634881,0.000179137
2021-01-25,18:35:10,0.125,4.992599869,163.8847656,177.6574402,159.1654663,160.0202332,277.5212402,118.234108,171.0146637,0.0,0.996870728,0.0031293,0.001634881,0.000179136
2021-01-25,18:35:11,0.124699998,4.968500137,163.8847656,177.6397858,159.1434326,160.0114746,277.5452576,118.2144089,171.039917,0.0,0.996870728,0.0031293,0.001634881,0.000179136
2021-01-25,18:35:12,0.124399996,4.942599869,163.8858185,177.6218872,159.1219482,160.0029144,277.5687256,118.1947708,171.0649872,0.0,0.996898422,0.00310158,0.001634881,0.000179088
2021-01-25,18:35:13,0.124199998,4.919200134,163.8858185,177.604187,159.0999298,159.9959106,277.5878906,118.1772003,171.0874023,0.0,0.996898422,0.00310158,0.001634881,0.000179088
2021-01-25,18:35:14,0.124100006,4.89679985,163.8858185,177.5862732,159.0796204,159.9878235,277.6101074,118.1614685,171.1075592,0.0,0.996898422,0.00310158,0.001634881,0.000179088
2021-01-25,18:35:15,0.123800004,4.872299957,163.8858185,177.5697174,159.0571442,159.9800415,277.6314392,118.1455917,171.1278229,0.0,0.996898422,0.00310158,0.001634881,0.000179088
2021-01-25,18:35:16,0.123599994,4.848199844,163.8858185,177.5538788,159.0358276,159.9723358,277.6525269,118.1306,171.1469879,0.0,0.996898422,0.00310158,0.001634881,0.000179088
2021-01-25,18:35:17,0.123399997,4.825299835,163.8858185,177.5380554,159.0148315,159.9648895,277.6731567,118.1176224,171.1636353,0.0,0.996898422,0.00310158,0.001634881,0.000179088
2021-01-25,18:35:18,0.123099995,4.800699997,163.8858185,177.5204163,158.9933319,159.9565887,277.6958313,118.1051178,171.1795654,0.0,0.996898422,0.00310158,0.001634881,0.000179088
2021-01-25,18:35:19,0.123199999,4.777000046,163.8858185,177.5040588,158.9712219,159.9486847,277.7176208,118.0928497,171.1952362,0.0,0.996854935,0.00314515,0.001634881,0.000179088
2021-01-25,18:35:20,0.122800005,4.754199982,163.8858185,177.4876404,158.9496918,159.9414215,277.7376404,118.0819855,171.2091827,0.0,0.996854935,0.00314515,0.001634881,0.000179088
2021-01-25,18:35:21,0.1227,4.730599976,163.8858185,177.4727173,158.930191,159.9341431,277.7575989,118.0727997,171.2209167,0.0,0.996854935,0.00314515,0.001634881,0.000179082
2021-01-25,18:35:22,0.122500002,4.708000183,163.8858185,177.4572906,158.9078064,159.926712,277.7780457,118.0642776,171.2318268,0.0,0.996854935,0.00314515,0.001634881,0.000179082
2021-01-25,18:35:23,0.122399998,4.684600067,163.8858185,177.4414825,158.885788,159.9184875,277.7991638,118.056282,171.2421875,0.0,0.996854935,0.00314515,0.001634881,0.000179082
2021-01-25,18:35:24,0.1222,4.6625,163.8848114,177.4272003,158.8652496,159.9118347,277.8189392,118.0499649,171.2501373,0.0,0.996854935,0.00314515,0.001634881,0.000179082
2021-01-25,18:35:25,0.122000003,4.640100098,163.8848114,177.4104919,158.8442078,159.9041443,277.8400269,118.044014,171.2578735,0.0,0.996854935,0.00314515,0.001634881,0.000179082
2021-01-25,18:35:26,0.121700001,4.616500092,163.8848114,177.396286,158.8224792,159.8969879,277.8598022,118.0382156,171.265274,0.0,0.996854935,0.00314515,0.001634881,0.000179082
2021-01-25,18:35:27,0.121500003,4.594499969,163.8858643,177.3825684,158.8006439,159.889267,277.881012,118.0339508,171.2706299,0.0,0.996854935,0.00314515,0.001634881,0.000179082
2021-01-25,18:35:28,0.121599996,4.57120018,163.8847961,177.3683777,158.780777,159.8827972,277.8988953,118.0310287,171.2744446,0.0,0.996854935,0.00314515,0.001634881,0.000179082
2021-01-25,18:35:29,0.121399999,4.549300003,163.8858337,177.3528595,158.7582855,159.875061,277.9199829,118.0283813,171.2778473,0.0,0.99688652,0.00311344,0.001523861,0.000178944
2021-01-25,18:35:30,0.121000004,4.526599884,163.8847961,177.3396912,158.7365723,159.86763,277.9403687,118.0261765,171.2807465,0.0,0.99688652,0.00311344,0.001523861,0.000178944
2021-01-25,18:35:31,0.121099997,4.505099869,163.8847961,177.3246765,158.7154083,159.8604889,277.9600525,118.0250778,171.2821045,0.0,0.99688652,0.00311344,0.001523861,0.000178944
2021-01-25,18:35:32,0.120899999,4.48370018,163.8847961,177.3117218,158.6944122,159.8536072,277.9789124,118.0250015,171.2820129,0.0,0.99688652,0.00311344,0.001523861,0.000178944
2021-01-25,18:35:33,0.120700002,4.460800171,163.8847961,177.2975464,158.6723633,159.8466797,277.9981384,118.0259476,171.2809906,0.0,0.996894531,0.00310552,0.001516431,0.000178944
2021-01-25,18:35:34,0.120500004,4.439400101,163.8847961,177.2852936,158.6515656,159.8396301,278.0176392,118.0272064,171.2792816,0.0,0.996890564,0.00310945,0.001516431,0.000178944
2021-01-25,18:35:35,0.120299995,4.418500137,163.8847961,177.2709808,158.6308899,159.8327026,278.0365906,118.0294113,171.2765503,0.0,0.996890564,0.00310945,0.001516431,0.000179027
2021-01-25,18:35:36,0.120500004,4.395899963,163.8847961,177.2583466,158.6086884,159.8260345,278.0548401,118.032341,171.2728119,0.0,0.996890564,0.00310945,0.001516431,0.000179027
2021-01-25,18:35:37,0.120000005,4.374900055,163.8847961,177.2459106,158.589325,159.8186646,278.0752258,118.0357819,171.2684021,0.0,0.996890564,0.00310945,0.001516431,0.000179027
2021-01-25,18:35:38,0.119700003,4.354100037,163.8847961,177.2327576,158.5670929,159.812851,278.0913086,118.0399933,171.26297,0.0,0.996890564,0.00310945,0.001516431,0.000179027
2021-01-25,18:35:39,0.119500005,4.331999969,163.8847961,177.220871,158.5463867,159.8062592,278.1094666,118.0451889,171.2563171,0.0,0.996890564,0.00310945,0.001516431,0.000179027
2021-01-25,18:35:40,0.119599998,4.311399841,163.8847961,177.2088013,158.5255127,159.7989197,278.1295471,118.0509338,171.2490387,0.0,0.996890564,0.00310945,0.001516431,0.000179027
2021-01-25,18:35:41,0.119299996,4.289300156,163.8847961,177.1966248,158.5026855,159.7918549,278.1491699,118.0572205,171.2409363,0.0,0.996910324,0.00308966,0.001516431,0.000179223
2021-01-25,18:35:42,0.119400001,4.268399811,163.8847961,177.1838379,158.4809265,159.785141,278.167572,118.0649414,171.2310791,0.0,0.996910324,0.00308966,0.001516431,0.000179223
2021-01-25,18:35:43,0.119099999,4.248199844,163.8847961,177.1719208,158.4607849,159.7789307,278.1846313,118.0719299,171.2220459,0.0,0.996910324,0.00308966,0.001516431,0.000179223
2021-01-25,18:35:44,0.118799996,4.226499939,163.8847961,177.160614,158.4389954,159.7723236,278.2027893,118.0805206,171.2111053,0.0,0.996910324,0.00308966,0.001516431,0.000179223
2021-01-25,18:35:45,0.118599999,4.206299973,163.8847961,177.1500397,158.4189453,159.7659454,278.2194214,118.0900574,171.1988678,0.0,0.996910324,0.00308966,0.001516431,0.000178974
2021-01-25,18:35:46,0.118700004,4.185599899,163.8847961,177.1383972,158.3969116,159.7596436,278.2378845,118.0989532,171.1874237,0.0,0.996878662,0.00312137,0.001516431,0.000178974
2021-01-25,18:35:47,0.118499994,4.16629982,163.8847961,177.1269379,158.3763733,159.7533264,278.255249,118.1096115,171.1738586,0.0,0.996878662,0.00312137,0.001516431,0.000178974
2021-01-25,18:35:48,0.118200004,4.143899918,163.8847961,177.1163788,158.354187,159.7468414,278.2731323,118.1207581,171.1596527,0.0,0.996878662,0.00312137,0.001516431,0.000178974
2021-01-25,18:35:49,0.118400002,4.12480011,163.8847961,177.106781,158.3345184,159.7402954,278.2911682,118.1320801,171.1451111,0.0,0.996878662,0.00312137,0.001516431,0.000178974
2021-01-25,18:35:50,0.118099999,4.104700089,163.8847961,177.0947418,158.3124084,159.7342529,278.3078308,118.1440659,171.1298828,0.0,0.996878662,0.00312137,0.001513109,0.000178974
2021-01-25,18:35:51,0.117999995,4.08390007,163.8847961,177.0851288,158.2910614,159.7274933,278.3263855,118.1570663,171.1132202,0.0,0.996878662,0.00312137,0.001513109,0.000178974
2021-01-25,18:35:52,0.117799997,4.064400101,163.8847961,177.0747375,158.2705994,159.7217255,278.3422852,118.1695709,171.097229,0.0,0.996926193,0.00307381,0.001498685,0.000179232
2021-01-25,18:35:53,0.1176,4.045100021,163.8847961,177.0658112,158.249588,159.7161255,278.3578491,118.1829453,171.0801697,0.0,0.996926193,0.00307381,0.001498685,0.000179232
2021-01-25,18:35:54,0.117499995,4.02519989,163.8847961,177.0544739,158.2286682,159.7098236,278.3751831,118.1975555,171.0614166,0.0,0.00304997,0.236476803,0.001498685,0.000179232
2021-01-25,18:35:55,0.1176,4.00530014,163.8847961,177.0439606,158.2066193,159.7035065,278.3926392,118.2125015,171.0423737,0.0,0.00304997,0.236476803,0.001498685,0.000179232
2021-01-25,18:35:56,0.1171,3.986299896,163.8847961,177.0354156,158.1858368,159.6973419,278.4096375,118.2277679,171.0227966,0.0,0.00304997,0.236476803,0.001498685,0.000179232
2021-01-25,18:35:57,0.116900003,3.966500092,163.8847961,177.026947,158.1660309,159.6919098,278.4246826,118.2432938,171.0029144,0.0,0.00304997,0.236476803,0.001498685,0.000179039
2021-01-25,18:35:58,0.1171,3.947600174,163.8847961,177.0164032,158.144165,159.6857147,278.4415894,118.260437,170.9811401,0.0,0.00304997,0.236476803,0.001498685,0.000179039
2021-01-25,18:35:59,0.116999996,3.927899933,163.8837128,177.0083771,158.1235962,159.6796722,278.458313,118.2769012,170.9601135,0.0,0.00304997,0.236476803,0.001498685,0.000179039
2021-01-25,18:36:00,0.116900003,3.907400131,163.8847961,176.9978485,158.1009216,159.6742401,278.4732361,118.2938232,170.9384766,0.0,0.00304997,0.236476803,0.001498685,0.000179039
2021-01-25,18:36:01,0.116999996,3.889099884,163.88591,176.9907684,158.0809937,159.6678772,278.4907837,118.3114929,170.9160309,0.0,0.00304997,0.236476803,0.001498685,0.000179039
2021-01-25,18:36:02,0.117200005,3.870399857,163.8848724,176.980545,158.0595245,159.6624298,278.5057678,118.3298798,170.8925323,0.0,0.00304997,0.236476803,0.001498685,0.000179039
2021-01-25,18:36:03,0.116900003,3.85,163.8848724,176.9725342,158.0384521,159.6560059,278.5236816,118.348793,170.8683472,0.0,0.00304997,0.236476803,0.001498685,0.000179039
2021-01-25,18:36:04,0.116799998,3.832600021,163.8848724,176.9652405,158.0171967,159.6511536,278.5370178,118.3670273,170.8451385,0.0,0.00304997,0.236476803,0.001498685,0.000179039
2021-01-25,18:36:05,0.116900003,3.813700104,163.8838348,176.9565887,157.9960022,159.644989,278.5540466,118.3874283,170.8192139,0.0,0.00304997,0.236476803,0.001498685,0.000179039
2021-01-25,18:36:06,0.116600001,3.793500137,163.8838348,176.9494934,157.9752808,159.63974,278.5685425,118.4075928,170.7935944,0.0,0.996910324,0.00308966,0.001502269,0.000179039
2021-01-25,18:36:07,0.116700006,3.776900101,163.8838348,176.9412842,157.9551239,159.63414,278.5840454,118.4268951,170.7689667,0.0,0.996910324,0.00308966,0.001502269,0.000179039
2021-01-25,18:36:08,0.116299999,3.756999969,163.8848419,176.933075,157.9331665,159.6283417,278.6000977,118.4477234,170.7423859,0.0,0.996910324,0.00308966,0.001502269,0.000179039
2021-01-25,18:36:09,0.116199994,3.738299942,163.8848419,176.9263611,157.9126434,159.6228943,278.6151123,118.4696732,170.7144623,0.0,0.996910324,0.00308966,0.001502269,0.000179039
2021-01-25,18:36:10,0.116299999,3.720000076,163.8848419,176.9179382,157.8912048,159.6174622,278.6301575,118.4911118,170.6871338,0.0,0.996910324,0.00308966,0.001502269,0.000179039
2021-01-25,18:36:11,0.115900004,3.701599884,163.8848419,176.9115295,157.8704681,159.6121063,278.6450195,118.5132904,170.6589813,0.0,0.996910324,0.00308966,0.001502269,0.000179039
2021-01-25,18:36:12,0.115799999,3.685200119,163.8848419,176.9039612,157.8501587,159.606781,278.659668,118.5347214,170.6317444,0.0,0.996910324,0.00308966,0.001502269,0.000179039
2021-01-25,18:36:13,0.115900004,3.665499878,163.8838196,176.8974609,157.8274536,159.6014862,278.6743469,118.5582275,170.6018829,0.0,0.996910324,0.00308966,0.001502269,0.000179039
2021-01-25,18:36:14,0.115699995,3.647200012,163.8838196,176.8911438,157.8069458,159.5963287,278.6886292,118.5818863,170.5718842,0.0,0.996910324,0.00308966,0.001502269,0.000179039
2021-01-25,18:36:15,0.115400004,3.630699921,163.8838196,176.8852997,157.7865753,159.5913391,278.7023315,118.6038589,170.5439148,0.0,0.996910324,0.00308966,0.001502269,0.000179039
2021-01-25,18:36:16,0.115499997,3.612599945,163.8838196,176.8777618,157.7657928,159.5857391,278.7176819,118.628273,170.5129547,0.0,0.996910324,0.00308966,0.001502269,0.000179039
2021-01-25,18:36:17,0.115199995,3.594599915,163.8838196,176.8718109,157.7437439,159.5805054,278.7322388,118.6529922,170.4816132,0.0,0.996926193,0.00307381,0.001502269,0.000179039
2021-01-25,18:36:18,0.1153,3.576699829,163.8838196,176.8659973,157.723938,159.575119,278.7470398,118.6776962,170.4502716,0.0,0.996926193,0.00307381,0.001502269,0.000179039
2021-01-25,18:36:19,0.114999998,3.55890007,163.8838196,176.8592529,157.7032928,159.5699768,278.761322,118.7015305,170.4200287,0.0,0.996926193,0.00307381,0.001502269,0.000179039
2021-01-25,18:36:20,0.114900005,3.541199875,163.8838196,176.8538208,157.6816559,159.5652618,278.7744141,118.7271881,170.3874969,0.0,0.996926193,0.00307381,0.001502269,0.000179039
2021-01-25,18:36:21,0.1148,3.523600006,163.8838196,176.8472595,157.6604462,159.5596771,278.7897949,118.7530289,170.3547211,0.0,0.996926193,0.00307381,0.001502269,0.000179039
2021-01-25,18:36:22,0.114600003,3.506800079,163.8838196,176.8410645,157.6400757,159.5547028,278.8035583,118.777832,170.3233337,0.0,0.996926193,0.00307381,0.001502269,0.000179039
2021-01-25,18:36:23,0.114699996,3.490399933,163.8838196,176.8368683,157.6192932,159.5497131,278.8172913,118.804039,170.2900696,0.0,0.996926193,0.00307381,0.001502269,0.000179039
2021-01-25,18:36:24,0.114300001,3.472600174,163.8838196,176.8312683,157.5977783,159.5446014,278.8314514,118.8310852,170.2558899,0.0,0.996934128,0.00306588,0.001502269,0.000178978
2021-01-25,18:36:25,0.114499998,3.455099869,163.8838196,176.8256989,157.5762482,159.5403137,278.8434753,118.8578873,170.2219849,0.0,0.996934128,0.00306588,0.001502269,0.000178978
2021-01-25,18:36:26,0.114100003,3.438600159,163.8838196,176.8216248,157.5575562,159.5352783,278.8574219,118.8843155,170.1885223,0.0,0.996934128,0.00306588,0.001502269,0.000178978
2021-01-25,18:36:27,0.114199996,3.422399902,163.8838196,176.8167572,157.5357056,159.5304108,278.8708496,118.9120331,170.1534882,0.0,0.996934128,0.00306588,0.001502269,0.000178978
2021-01-25,18:36:28,0.113800001,3.404499817,163.8838196,176.8119049,157.5132141,159.5259552,278.8830261,118.939743,170.1184235,0.0,0.996934128,0.00306588,0.001502269,0.000178978
2021-01-25,18:36:29,0.113900006,3.3875,163.8838196,176.8074646,157.4927979,159.520874,278.8971558,118.9679031,170.082901,0.0,0.996934128,0.00306588,0.001502269,0.000178978
2021-01-25,18:36:30,0.113600004,3.372000122,163.8827972,176.802597,157.4720917,159.5154572,278.9121704,118.9943771,170.0494232,0.0,0.996934128,0.00306588,0.001502269,0.000178978
2021-01-25,18:36:31,0.113499999,3.355500031,163.8827972,176.7988281,157.451416,159.5108643,278.9248962,119.0235748,170.012558,0.0,0.996934128,0.00306588,0.001502269,0.000178978
2021-01-25,18:36:32,0.113399994,3.338800049,163.8827972,176.7947693,157.4309082,159.5063324,278.937439,119.052803,169.975769,0.0,0.996934128,0.00306588,0.001502269,0.000178978
2021-01-25,18:36:33,0.113600004,3.322200012,163.8827972,176.7899933,157.4093475,159.5023956,278.9484253,119.0803299,169.9410095,0.0,0.996934128,0.00306588,0.001502269,0.000178978
2021-01-25,18:36:34,0.113399994,3.305400085,163.8827972,176.7866669,157.3889465,159.4974213,278.9620361,119.1098404,169.9038086,0.0,0.997009506,0.00299048,0.001502269,0.000178903
2021-01-25,18:36:35,0.113300002,3.288600159,163.8827972,176.7823181,157.3670502,159.4927063,278.9751892,119.1398163,169.8660278,0.0,0.997009506,0.00299048,0.001502269,0.000178903
2021-01-25,18:36:36,0.113399994,3.273799896,163.8827972,176.7790527,157.3476868,159.4884491,278.986908,119.1678619,169.8306885,0.0,0.997009506,0.00299048,0.001502269,0.000178903
2021-01-25,18:36:37,0.113100004,3.256999969,163.8827972,176.7757263,157.3266754,159.4838867,278.9993896,119.197258,169.7936859,0.0,0.997021408,0.00297856,0.001502269,0.000178903
2021-01-25,18:36:38,0.113,3.240299988,163.8827972,176.7719116,157.3052673,159.4790497,279.0127258,119.2280045,169.7549896,0.0,0.997021408,0.00297856,0.001502269,0.000178903
2021-01-25,18:36:39,0.112800002,3.224599838,163.8827972,176.7688446,157.2839966,159.4746246,279.025116,119.2578506,169.717453,0.0,0.997021408,0.00297856,0.001502269,0.000178903
2021-01-25,18:36:40,0.112800002,3.20929985,163.8827972,176.7645569,157.263504,159.4698792,279.0381775,119.288826,169.6785126,0.0,0.997021408,0.00297856,0.001502269,0.000178903
2021-01-25,18:36:41,0.112899995,3.19279995,163.8827972,176.7624664,157.242691,159.4653015,279.0508118,119.3178711,169.6419525,0.0,0.997021408,0.00297856,0.001502269,0.00017882
2021-01-25,18:36:42,0.112699997,3.177199936,163.8827972,176.7588654,157.2215424,159.4612122,279.0622253,119.3492966,169.6025085,0.0,0.997021408,0.00297856,0.001502269,0.00017882
2021-01-25,18:36:43,0.112899995,3.160700035,163.8827972,176.7563934,157.1996155,159.4570465,279.073822,119.3810196,169.5626221,0.0,0.997021408,0.00297856,0.001502269,0.00017882
2021-01-25,18:36:44,0.112600005,3.145899963,163.8827972,176.7539978,157.1806488,159.4528351,279.0854797,119.4108353,169.525116,0.0,0.997021408,0.00297856,0.001502269,0.00017882
2021-01-25,18:36:45,0.112399995,3.130400085,163.8827972,176.7515564,157.1589661,159.4483337,279.0977783,119.4425812,169.4854584,0.0,0.997021408,0.00297856,0.001502269,0.00017882
2021-01-25,18:36:46,0.112600005,3.113999939,163.8817596,176.7498779,157.1379242,159.4438019,279.1105042,119.4739761,169.4461212,0.0,0.997021408,0.00297856,0.001502269,0.00017882
2021-01-25,18:36:47,0.112100005,3.098999977,163.880722,176.7468872,157.1178589,159.4394989,279.122467,119.5056458,169.4063416,0.0,0.997021408,0.00297856,0.001502269,0.00017882
2021-01-25,18:36:48,0.112399995,3.08390007,163.880722,176.7453766,157.0968475,159.4354706,279.1335754,119.5365295,169.3675995,0.0,0.997021408,0.00297856,0.001502269,0.00017893
2021-01-25,18:36:49,0.112100005,3.068899918,163.8818054,176.7431183,157.0759125,159.4315338,279.1445007,119.5687561,169.3273926,0.0,0.997021408,0.00297856,0.001502269,0.00017893
2021-01-25,18:36:50,0.112000001,3.053700066,163.8818054,176.7417603,157.0553589,159.4272766,279.15625,119.6011963,169.2866516,0.0,0.997021408,0.00297856,0.001502269,0.00017893
2021-01-25,18:36:51,0.112199998,3.038899994,163.8818054,176.7400513,157.0350342,159.423233,279.1675415,119.6321106,169.2480774,0.0,0.997021408,0.00297856,0.001502269,0.00017893
2021-01-25,18:36:52,0.111800003,3.023999977,163.8806915,176.7376862,157.0138397,159.4191895,279.1786499,119.6640472,169.2080536,0.0,0.997021408,0.00297856,0.001502269,0.00017893
2021-01-25,18:36:53,0.112100005,3.00890007,163.8817139,176.7361755,156.9920044,159.4148254,279.1907959,119.6972427,169.1666412,0.0,0.997021408,0.00297856,0.001472897,0.000179012
2021-01-25,18:36:54,0.111800003,2.993799973,163.8817139,176.73526,156.9717102,159.4109955,279.2012939,119.7304077,169.1251831,0.0,0.997021408,0.00297856,0.001472897,0.000179012
2021-01-25,18:36:55,0.111699998,2.979000092,163.8817139,176.7332611,156.9516296,159.4070892,279.2121582,119.7625275,169.0850677,0.0,0.996973877,0.00302612,0.00147482,0.00017899
2021-01-25,18:36:56,0.111800003,2.965299988,163.8817139,176.7335815,156.9305115,159.4032135,279.2229614,119.7950974,169.0444336,0.0,0.996973877,0.00302612,0.00147482,0.00017899
2021-01-25,18:36:57,0.111500001,2.95,163.8807068,176.7315216,156.908905,159.3986359,279.2355957,119.8286362,169.0025024,0.0,0.996973877,0.00302612,0.00147482,0.00017899
2021-01-25,18:36:58,0.111399996,2.935199928,163.8807068,176.730835,156.8883209,159.3952026,279.2452087,119.8624878,168.9603424,0.0,0.996973877,0.00302612,0.00147482,0.00017899
2021-01-25,18:36:59,0.111199999,2.921500015,163.8807068,176.7295532,156.8672791,159.3914948,279.2554016,119.8945541,168.9203491,0.0,0.996918335,0.00308173,0.00147482,0.00017899
2021-01-25,18:37:00,0.111399996,2.906399918,163.8807068,176.7296906,156.8473358,159.3872833,279.2669678,119.9284363,168.8781738,0.0,0.996922226,0.00307774,0.00147482,0.00017899
2021-01-25,18:37:01,0.111000001,2.892499924,163.8796997,176.7282562,156.8262634,159.3839264,279.2764587,119.9619446,168.8365326,0.0,0.996922226,0.00307774,0.00147482,0.00017899
2021-01-25,18:37:02,0.111199999,2.877499962,163.8796997,176.7280121,156.8063202,159.3795471,279.2885132,119.9939575,168.7965393,0.0,0.996922226,0.00307774,0.00147482,0.00017899
2021-01-25,18:37:03,0.111300004,2.863699913,163.8796997,176.7273712,156.7861481,159.3761749,279.2979431,120.0282059,168.7540131,0.0,0.996922226,0.00307774,0.00147482,0.00017899
2021-01-25,18:37:04,0.111099994,2.849699974,163.8796997,176.7270203,156.7642822,159.372467,279.3081055,120.0617371,168.7122498,0.0,0.996922226,0.00307774,0.00147482,0.00017899
2021-01-25,18:37:05,0.110899997,2.836000061,163.8796997,176.727478,156.7430878,159.3689423,279.3178406,120.0938721,168.6723785,0.0,0.996922226,0.00307774,0.00147482,0.00017899
2021-01-25,18:37:06,0.111000001,2.822299957,163.8796997,176.7266846,156.7236023,159.3646851,279.3296814,120.1284485,168.6294098,0.0,0.996922226,0.00307774,0.00147482,0.00017899
2021-01-25,18:37:07,0.110800004,2.807299995,163.8796997,176.7275085,156.7026215,159.3613129,279.3392334,120.1632767,168.5862122,0.0,0.996922226,0.00307774,0.00147482,0.00017899
2021-01-25,18:37:08,0.110899997,2.793600082,163.8796997,176.7273102,156.6799011,159.3576508,279.3492126,120.1975708,168.5435944,0.0,0.996922226,0.00307774,0.00147482,0.00017899
2021-01-25,18:37:09,0.110699999,2.779999924,163.8786774,176.727951,156.6599731,159.3534546,279.3609009,120.2321854,168.5007477,0.0,0.996922226,0.00307774,0.00147482,0.00017899
2021-01-25,18:37:10,0.110800004,2.766500092,163.8786774,176.7282104,156.63974,159.3503113,279.3696899,120.2650223,168.4599762,0.0,0.996922226,0.00307774,0.00149038,0.00017899
2021-01-25,18:37:11,0.110500002,2.753000069,163.8786774,176.7285004,156.6179657,159.3464813,279.380249,120.2999344,168.4168091,0.0,0.996922226,0.00307774,0.00149038,0.00017899
2021-01-25,18:37:12,0.110399997,2.739299965,163.8786774,176.7301788,156.5976257,159.3428955,279.3899536,120.3345718,168.3738098,0.0,0.996922226,0.00307774,0.00149038,0.00017899
2021-01-25,18:37:13,0.110500002,2.726000023,163.8786774,176.7309875,156.5777893,159.3395691,279.3994751,120.3673706,168.3332825,0.0,0.996922226,0.00307774,0.00149038,0.00017899
2021-01-25,18:37:14,0.110300005,2.7125,163.8776245,176.7315979,156.557724,159.3354187,279.4109192,120.4025497,168.2897644,0.0,0.996922226,0.00307774,0.00149038,0.00017899
2021-01-25,18:37:15,0.1102,2.697400093,163.8776245,176.7328796,156.536438,159.3326263,279.4187317,120.4380951,168.2457733,0.0,0.996922226,0.00307774,0.00149038,0.00017899
2021-01-25,18:37:16,0.110300005,2.685099983,163.8765869,176.7338104,156.5150604,159.3291779,279.4282837,120.4729385,168.202652,0.0,0.996922226,0.00307774,0.00149038,0.00017899
2021-01-25,18:37:17,0.110099995,2.671800041,163.8765869,176.734787,156.4946594,159.3251495,279.4395142,120.5076828,168.1598206,0.0,0.996922226,0.00307774,0.00149038,0.00017899
2021-01-25,18:37:18,0.1102,2.658099937,163.8765869,176.7355042,156.4732361,159.3214722,279.4496765,120.5417099,168.1178131,0.0,0.996922226,0.00307774,0.00149038,0.00017899
2021-01-25,18:37:19,0.110000002,2.645700073,163.8765869,176.7369385,156.4525604,159.318512,279.4578247,120.5771408,168.0740356,0.0,0.996922226,0.00307774,0.00149038,0.00017899
2021-01-25,18:37:20,0.1102,2.632500076,163.8765869,176.7389832,156.4331207,159.3153076,279.4667664,120.6103516,168.0331268,0.0,0.996922226,0.00307774,0.00149038,0.00017899
2021-01-25,18:37:21,0.110099995,2.618700027,163.8765869,176.7412567,156.4125671,159.3116608,279.4769287,120.6455307,167.9897766,0.0,0.996922226,0.00307774,0.001512934,0.00017899
2021-01-25,18:37:22,0.1102,2.606500053,163.8765869,176.7440643,156.3911743,159.3082886,279.4864197,120.6814499,167.9454803,0.0,0.996922226,0.00307774,0.001512934,0.00017899
2021-01-25,18:37:23,0.110000002,2.594300079,163.8755493,176.744873,156.3701019,159.3049774,279.4956055,120.7159576,167.9029846,0.0,0.996922226,0.00307774,0.001512934,0.00017899
2021-01-25,18:37:24,0.110099995,2.580800056,163.8755493,176.7461243,156.3506622,159.3015594,279.5050049,120.749939,167.8612213,0.0,0.996922226,0.00307774,0.001512934,0.00017899
2021-01-25,18:37:25,0.109899998,2.568400002,163.8755493,176.7486877,156.3297577,159.2983856,279.5138245,120.7861252,167.8166809,0.0,0.996922226,0.00307774,0.001512934,0.00017899
2021-01-25,18:37:26,0.109800005,2.555900002,163.8755493,176.7508087,156.3079071,159.2949829,279.5232849,120.8217773,167.7728577,0.0,0.996922226,0.00307774,0.001512934,0.00017899
2021-01-25,18:37:27,0.1097,2.542300034,163.8755493,176.7529449,156.2880249,159.2910461,279.5341797,120.8566895,167.7298126,0.0,0.996926193,0.00307381,0.001512934,0.000178956
2021-01-25,18:37:28,0.109599996,2.53029995,163.8744659,176.7554474,156.2675934,159.2882843,279.5417175,120.8914795,167.6871948,0.0,0.996926193,0.00307381,0.001496325,0.000178956
2021-01-25,18:37:29,0.109800005,2.51779995,163.8744659,176.757431,156.246582,159.2852631,279.5503235,120.9271622,167.6433868,0.0,0.996926193,0.00307381,0.001496325,0.000178956
2021-01-25,18:37:30,0.109599996,2.50529995,163.8744659,176.7612152,156.2255707,159.2815247,279.5606079,120.96241,167.6000519,0.0,0.996926193,0.00307381,0.00149108,0.000178956
2021-01-25,18:37:31,0.1097,2.493199921,163.8744659,176.7627411,156.2053833,159.2786255,279.5686646,120.9973679,167.5572052,0.0,0.996926193,0.00307381,0.00149108,0.000178956
2021-01-25,18:37:32,0.109300005,2.480800056,163.8734283,176.7659149,156.1849213,159.2756042,279.5770874,121.033226,167.5133057,0.0,0.996934128,0.00306588,0.00149108,0.000178956
2021-01-25,18:37:33,0.109200001,2.468400002,163.8734283,176.7689819,156.1643677,159.2720947,279.5862427,121.0681229,167.4705353,0.0,0.996934128,0.00306588,0.00149108,0.000178956
2021-01-25,18:37:34,0.109300005,2.456599998,163.8734283,176.7719269,156.1448517,159.2695007,279.5940857,121.1016083,167.4294891,0.0,0.996934128,0.00306588,0.001493877,0.000178956
2021-01-25,18:37:35,0.109000003,2.444499969,163.8734283,176.7743378,156.1231689,159.2660828,279.6035156,121.1384659,167.3844299,0.0,0.996934128,0.00306588,0.001493877,0.000178956
2021-01-25,18:37:36,0.109099996,2.43239994,163.8734283,176.7778015,156.1034546,159.2629242,279.6122131,121.1739883,167.3410187,0.0,0.996934128,0.00306588,0.001493877,0.000178843
2021-01-25,18:37:37,0.109200001,2.420299911,163.872406,176.7813263,156.0821075,159.2601166,279.6201782,121.2090836,167.2980499,0.0,0.996934128,0.00306588,0.001493877,0.000178843
2021-01-25,18:37:38,0.109099996,2.408200073,163.8713989,176.7854767,156.0600433,159.2571716,279.6283569,121.2460403,167.2528534,0.0,0.996934128,0.00306588,0.001493877,0.000178903
2021-01-25,18:37:39,0.109200001,2.396299934,163.8713989,176.7879639,156.0406036,159.2539825,279.637146,121.279335,167.2121582,0.0,0.996934128,0.00306588,0.001493877,0.000178903
2021-01-25,18:37:40,0.108700001,2.384000015,163.8713989,176.7917175,156.0197754,159.2512207,279.6448669,121.3160172,167.1674194,0.0,0.996942062,0.00305795,0.001493877,0.000178903
2021-01-25,18:37:41,0.109000003,2.371500015,163.8713989,176.7949371,155.9982758,159.2483368,279.6528931,121.3516159,167.1239777,0.0,0.996942062,0.00305795,0.001493877,0.000178903
2021-01-25,18:37:42,0.108700001,2.361100006,163.8713989,176.7986603,155.9789581,159.2453003,279.6612244,121.3863373,167.0816193,0.0,0.996918335,0.00308173,0.001493877,0.000178902
2021-01-25,18:37:43,0.108599997,2.348900032,163.8703766,176.8033447,155.9582367,159.2424469,279.66922,121.4214859,167.0387878,0.0,0.996918335,0.00308173,0.001493877,0.000178902
2021-01-25,18:37:44,0.108800006,2.338199997,163.8703766,176.8071747,155.9378662,159.2397766,279.6765747,121.4568405,166.995697,0.0,0.996918335,0.00308173,0.001493877,0.000178902
2021-01-25,18:37:45,0.108500004,2.325900078,163.8703766,176.8110046,155.9174957,159.2366791,279.6852417,121.4923096,166.9524689,0.0,0.996918335,0.00308173,0.001493877,0.000178902
2021-01-25,18:37:46,0.108399999,2.017099953,163.8703766,176.8143005,155.8968811,159.2334747,279.6940918,121.5282211,166.9087219,0.0,0.996918335,0.00308173,0.001493877,0.000178902
2021-01-25,18:37:47,0.107500005,1.822200012,163.8693542,176.8190308,155.8759613,159.2313843,279.6999817,121.5636139,166.8657379,0.0,0.996918335,0.00308173,0.001493877,0.000178902
2021-01-25,18:37:48,0.106200004,1.386400032,163.8693542,176.8230438,155.8561401,159.2290344,279.706665,121.5969009,166.8252563,0.0,0.996918335,0.00308173,0.001493877,0.000178902
