date/yyyy-mm-dd,time/hh:mm:ss,PT102/MPa,PT101/MPa,TT009/K,TT010/K,TT008/K,TT101/K,RT101/ohm,TT102/K,RT102/ohm,Q008/W,x1,x2,impurity,err(x)
2021-01-25,18:37:49,0.104499996,0.85880003,163.8693542,176.8276215,155.835022,159.2278442,279.7098694,121.6311264,166.7836304,0.0,0.996918335,0.00308173,0.001493877,0.000178902
2021-01-25,18:37:50,0.102600002,0.307999992,163.8683319,176.8326111,155.8125763,159.2315979,279.6994629,121.6626205,166.7453766,0.0,0.996918335,0.00308173,0.001493877,0.000178902
2021-01-25,18:37:51,0.1005,0.101499999,163.8673096,176.8358917,155.7930298,159.2407684,279.6737671,121.689682,166.7125854,0.0,0.996918335,0.00308173,0.001493877,0.000178902
2021-01-25,18:37:52,0.099299997,0.1255,163.8673096,176.8407593,155.7719116,159.2546539,279.6352844,121.7129135,166.6843567,0.0,0.996918335,0.00308173,0.001493877,0.000178902
2021-01-25,18:37:53,0.098900002,0.200600004,163.8673096,176.8452606,155.7532196,159.2692261,279.594696,121.7314606,166.6618958,0.0,0.996918335,0.00308173,0.001493877,0.000179046
2021-01-25,18:37:54,0.098799998,0.266300011,163.8673096,176.8498688,155.730896,159.2808228,279.5625305,121.74897,166.640625,0.0,0.996918335,0.00308173,0.001493877,0.000179046
2021-01-25,18:37:55,0.099299997,0.321300006,163.8662415,176.8562469,155.710022,159.2910461,279.5340881,121.7634201,166.6230927,0.0,0.996918335,0.00308173,0.001493877,0.000179046
2021-01-25,18:37:56,0.099400002,0.365199995,163.8662415,176.8618774,155.6893005,159.2999573,279.5093994,121.7777863,166.6056976,0.0,0.996918335,0.00308173,0.001493877,0.000179046
2021-01-25,18:37:57,0.099599999,0.396300006,163.8651276,176.8684692,155.6681366,159.3079834,279.4870911,121.7923965,166.5879364,0.0,0.996918335,0.00308173,0.001493877,0.000179046
2021-01-25,18:37:58,0.1,0.415600014,163.8651276,176.8727722,155.6482391,159.3157501,279.4655457,121.8063583,166.5711365,0.0,0.996918335,0.00308173,0.001493877,0.000179046
2021-01-25,18:37:59,0.099800003,0.420300007,163.8651276,176.8799133,155.6265106,159.3225555,279.4467468,121.8205414,166.5538483,0.0,0.996918335,0.00308173,0.001493877,0.000178788
2021-01-25,18:38:00,0.099000001,0.419500017,163.8641052,176.8871765,155.6065826,159.3291321,279.4284363,121.8346558,166.5367889,0.0,0.996918335,0.00308173,0.001493877,0.000178788
2021-01-25,18:38:01,0.101800001,0.41789999,163.8641052,176.8944702,155.585495,159.3355408,279.410675,121.8478775,166.5206909,0.0,0.996918335,0.00308173,0.001493877,0.000178788
2021-01-25,18:38:02,0.103400004,0.416099978,163.8630981,176.9011841,155.5635529,159.3408813,279.3956604,121.8617477,166.503952,0.0,0.996918335,0.00308173,0.001493877,0.000178788
2021-01-25,18:38:03,0.104100001,0.414400005,163.8620758,176.9089508,155.5436401,159.3464813,279.3802795,121.8745193,166.4885101,0.0,0.996918335,0.00308173,0.001493877,0.000178788
2021-01-25,18:38:04,0.103999996,0.412699986,163.8620758,176.9166107,155.5227661,159.3518524,279.3653564,121.8872757,166.4730988,0.0,0.995918427,0.00408154,0.00200492,0.000178763
2021-01-25,18:38:05,0.104299998,0.410900021,163.8620758,176.9255676,155.5020142,159.3568878,279.3514404,121.901001,166.4564209,0.0,0.995918427,0.00408154,0.001979044,0.000178763
2021-01-25,18:38:06,0.103900003,0.409200001,163.8620758,176.933609,155.4807892,159.361969,279.3373108,121.9138565,166.4407959,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:07,0.103499997,0.407399988,163.8620758,176.9431152,155.4598389,159.3661041,279.3257141,121.9262314,166.4257965,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:08,0.102999997,0.405800009,163.8600464,176.9511108,155.4402618,159.3707123,279.3130798,121.937645,166.4120941,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:09,0.1028,0.403999996,163.8600464,176.9608612,155.4182739,159.3751221,279.3008423,121.9504776,166.3965454,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:10,0.102199996,0.402299976,163.8600464,176.9702454,155.3980255,159.3787842,279.2906799,121.9625473,166.382019,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:11,0.101999998,0.400699997,163.859024,176.9792633,155.3775024,159.3828125,279.279541,121.9735947,166.3686066,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:12,0.102100003,0.398900008,163.859024,176.9889526,155.3571014,159.3860626,279.2703857,121.9855423,166.354187,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:13,0.101499999,0.397199988,163.8569794,176.9994507,155.3368835,159.3897705,279.2599792,121.9971695,166.3401184,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:14,0.101300001,0.395600009,163.8569794,177.0078888,155.3163147,159.3929291,279.2515564,122.0076752,166.3273926,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:15,0.100999999,0.393899989,163.8569794,177.0186462,155.29422,159.3961334,279.2425537,122.0190735,166.3136597,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:16,0.100800002,0.392199993,163.8569794,177.0288544,155.2742157,159.399292,279.2337341,122.0305557,166.2997131,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:17,0.100600004,0.390499997,163.8549652,177.0396271,155.2534637,159.4019928,279.2263184,122.0417404,166.2862244,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:18,0.1005,0.388899994,163.8549652,177.0495911,155.2344055,159.4044189,279.2196045,122.0521698,166.2735748,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:19,0.100300002,0.387199998,163.8549652,177.0605164,155.2128601,159.4065857,279.213501,122.0632172,166.2602234,0.0,0.995918427,0.00408154,0.001905963,0.000178763
2021-01-25,18:38:20,0.100100005,0.385500002,163.8549652,177.0710602,155.1912384,159.4093628,279.2059937,122.0740204,166.2472382,0.0,0.995918427,0.00408154,0.001716879,0.000178763
2021-01-25,18:38:21,0.100300002,0.383999991,163.8538818,177.0813446,155.1721039,159.4116669,279.1996155,122.0842972,166.2348785,0.0,0.995918427,0.00408154,0.001716879,0.000178763
2021-01-25,18:38:22,0.1,0.382299995,163.8528748,177.0923309,155.1522522,159.4140015,279.1930847,122.0949478,166.2219849,0.0,0.995918427,0.00408154,0.001716879,0.000178763
2021-01-25,18:38:23,0.099900001,0.380699992,163.8528748,177.1033478,155.1300354,159.4158173,279.1880493,122.1057129,166.2090149,0.0,0.995918427,0.00408154,0.001716879,0.000178763
2021-01-25,18:38:24,0.100699997,0.379099989,163.8528748,177.1137085,155.1107178,159.4175873,279.1831665,122.1155319,166.1970978,0.0,0.996553268,0.00344675,0.001682436,0.000178763
2021-01-25,18:38:25,0.086400002,0.377399993,163.8507843,177.1243896,155.0887604,159.4196472,279.1777039,122.1262665,166.1841888,0.0,0.996553268,0.00344675,0.001682436,0.000178763
2021-01-25,18:38:26,0.058899999,0.375900006,163.8497772,177.1362915,155.0680847,159.4217224,279.1716309,122.1366272,166.1717072,0.0,0.993954773,0.00604522,0.001682436,0.000178763
2021-01-25,18:38:27,0.042699999,0.374300003,163.8497772,177.1490631,155.0471649,159.4225616,279.1693726,122.146904,166.1593323,0.0,0.993954773,0.00604522,0.001682436,0.000178763
2021-01-25,18:38:28,0.031799999,0.372600007,163.8497772,177.1600342,155.0266418,159.4243927,279.1643066,122.1568909,166.1472931,0.0,0.964735718,0.035264311,0.015876935,0.000178763
2021-01-25,18:38:29,0.0243,0.371000004,163.8487244,177.1699829,155.0062714,159.4259033,279.1601563,122.166954,166.1351166,0.0,0.964735718,0.035264311,0.015876935,0.000178763
2021-01-25,18:38:30,0.0199,0.369400001,163.8477173,177.1827698,154.9869385,159.4272156,279.1563721,122.1764984,166.1235657,0.0,0.964735718,0.035264311,0.015876935,0.000178763
2021-01-25,18:38:31,0.0163,0.367799997,163.8477173,177.1933899,154.9650574,159.4282074,279.1535645,122.1868591,166.1110992,0.0,0.964735718,0.035264311,0.015876935,0.000178763
2021-01-25,18:38:32,0.0138,0.366199994,163.8467102,177.2033997,154.9459686,159.4298248,279.1492615,122.1960907,166.0999603,0.0,0.964735718,0.035264311,0.015876935,0.000178763
2021-01-25,18:38:33,0.012,0.364599991,163.8467102,177.2133942,154.9247131,159.4306641,279.1469421,122.206604,166.0873718,0.0,0.964735718,0.035264311,0.015876935,0.000178763
2021-01-25,18:38:34,0.0109,0.363000011,163.8457031,177.2233887,154.905014,159.4318542,279.1435547,122.2172699,166.0745392,0.0,0.964735718,0.035264311,0.015876935,0.000178763
2021-01-25,18:38:35,0.0098,0.361400008,163.844696,177.2344818,154.8844452,159.4327545,279.1411133,122.2269592,166.0628967,0.0,0.964735718,0.035264311,0.03769887,0.000178763
2021-01-25,18:38:36,0.009,0.359699988,163.844696,177.2454987,154.8621979,159.4336853,279.1385193,122.237854,166.0497437,0.0,0.964735718,0.035264311,0.03769887,0.000178763
2021-01-25,18:38:37,0.0087,0.358299995,163.843689,177.2557526,154.8426361,159.4345703,279.1360779,122.2477646,166.0377808,0.0,0.964735718,0.035264311,0.03769887,0.000178763
2021-01-25,18:38:38,0.0083,0.356699991,163.8426666,177.2671356,154.8217773,159.4349976,279.1347961,122.2577591,166.0257263,0.0,0.964735718,0.035264311,0.03769887,0.000178763
2021-01-25,18:38:39,0.0079,0.355100012,163.8426666,177.2774048,154.8009796,159.4360046,279.1319885,122.2679825,166.0134735,0.0,0.964735718,0.035264311,0.03769887,0.000178763
2021-01-25,18:38:40,0.0077,0.353600001,163.8416595,177.2868958,154.7812042,159.4369354,279.1293335,122.2775269,166.0020142,0.0,0.964735718,0.035264311,0.03769887,0.000178763
2021-01-25,18:38:41,0.0074,0.351999998,163.8405304,177.2978516,154.7610779,159.4371185,279.1296387,122.2878799,165.9894562,0.0,0.964735718,0.035264311,0.03769887,0.000178763
2021-01-25,18:38:42,0.005,0.29849999,163.8405304,177.3095398,154.7399292,159.4376068,279.1276245,122.2973633,165.9780579,0.0,0.964735718,0.035264311,0.03769887,0.000178763
2021-01-25,18:38:43,0.0003,0.082499999,163.8405304,177.3191071,154.7194214,159.4382019,279.125946,122.3076553,165.9656677,0.0,0.964735718,0.035264311,0.03769887,0.000178763
2021-01-25,18:38:44,0.001,0.0105,163.8395081,177.3303986,154.6985321,159.4394989,279.122345,122.3175888,165.9536591,0.0,0.964735718,0.035264311,0.007066216,0.000178737
2021-01-25,18:38:45,0.0039,0.0058,163.838501,177.341568,154.6777344,159.4428711,279.1129456,122.3274994,165.9417877,0.0,0.964735718,0.035264311,0.007066216,0.000178737
2021-01-25,18:38:46,0.0046,0.0033,163.8364258,177.3533173,154.6574554,159.4470673,279.1013794,122.3358383,165.9317474,0.0,0.964735718,0.035264311,0.007066216,0.000178175
2021-01-25,18:38:47,0.0045,0.002,163.8364258,177.365387,154.6382446,159.4499054,279.0935364,122.343544,165.9225769,0.0,0.964735718,0.035264311,0.007066216,0.000178175
2021-01-25,18:38:48,0.0042,0.0012,163.8353729,177.3760071,154.6166382,159.4522247,279.0871582,122.3515015,165.9130249,0.0,0.964735718,0.035264311,0.007066216,0.000178175
2021-01-25,18:38:49,0.0036,0.0006,163.8353729,177.3882904,154.594696,159.4549713,279.0794373,122.3587036,165.9042511,0.0,0.01999998,0.242017193,0.007066216,0.00017891
2021-01-25,18:38:50,0.0031,0.0002,163.8343506,177.4006805,154.5746613,159.4573669,279.072876,122.3659744,165.8956146,0.0,0.01999998,0.242017193,0.007066216,0.00017891
2021-01-25,18:38:51,0.0027,0.0,163.833313,177.4107056,154.5563965,159.4592133,279.0678406,122.3726425,165.8874969,0.0,0.01999998,0.242017193,0.007066216,0.00017891
2021-01-25,18:38:52,0.0025,0.0,163.8322906,177.424057,154.5340881,159.46138,279.061676,122.3801422,165.87854,0.0,0.01999998,0.242017193,0.007066216,0.00017891
2021-01-25,18:38:53,0.0022,0.0,163.8322906,177.436203,154.5134735,159.4629059,279.0576782,122.3861237,165.8714142,0.0,0.01999998,0.242017193,0.007066216,0.00017891
2021-01-25,18:38:54,0.0019,0.0,163.8312378,177.4477234,154.4924622,159.4648285,279.0521851,122.3927307,165.8634033,0.0,0.01999998,0.242017193,0.007066216,0.00017891
2021-01-25,18:38:55,0.0017,0.0,163.8312378,177.4606934,154.4728088,159.4661102,279.0487061,122.3997574,165.8549347,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:38:56,0.0015,0.0,163.8291473,177.4729462,154.4511871,159.4675903,279.0446167,122.4065094,165.846817,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:38:57,0.0016,0.0,163.8281403,177.4860077,154.4298706,159.4691772,279.0400391,122.4135513,165.8384247,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:38:58,0.0014,0.0,163.8270721,177.4977264,154.4116821,159.4701385,279.0375366,122.4194031,165.8313141,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:38:59,0.0011,0.0,163.8260651,177.5109406,154.3896484,159.4721222,279.0319824,122.4259796,165.8234253,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:00,0.0013,0.0,163.8249969,177.5233307,154.3690796,159.4731293,279.0291138,122.4324265,165.8157196,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:01,0.001,0.0,163.8249969,177.5358582,154.3500671,159.4740143,279.0267334,122.4386444,165.8082275,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:02,0.0009,0.0,163.8239899,177.5486145,154.3280182,159.475174,279.0235596,122.4448624,165.8006744,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:03,0.0011,0.0,163.8239899,177.5619049,154.3070679,159.4765015,279.0197754,122.451088,165.7932587,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:04,0.0007,0.0,163.8239899,177.5749817,154.2870178,159.4772186,279.0178528,122.457283,165.7857513,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:05,0.0009,0.0,163.820694,177.5881348,154.2659302,159.4785461,279.0142517,122.4640274,165.77771,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:06,0.0005,0.0,163.820694,177.601944,154.2449646,159.4792023,279.0123901,122.4699478,165.7705536,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:07,0.0004,0.0,163.820694,177.6140747,154.2245941,159.480545,279.008606,122.4759293,165.7634583,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:08,0.0003,0.0,163.8185425,177.6274261,154.2048798,159.4810944,279.0072021,122.4813843,165.7568512,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:09,0.0004,0.0,163.8185425,177.6394958,154.1847687,159.4819641,279.0046082,122.4879913,165.7489929,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:10,0.0002,0.0,163.816391,177.6537018,154.1628418,159.4833679,279.0009155,122.4943542,165.741272,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:11,0.0001,0.0,163.8153534,177.6680603,154.1435852,159.4835968,279.0002747,122.5008011,165.7336731,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:12,0.0003,0.0,163.8153534,177.6807556,154.122879,159.4842072,278.9984741,122.5062637,165.7270813,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:13,0.0,0.0,163.8143005,177.6936188,154.1016235,159.4848633,278.9968262,122.5126266,165.7194214,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:14,0.0001,0.0,163.8132629,177.7073212,154.0803528,159.4853973,278.9951477,122.5188599,165.7119598,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:15,0.0,0.0,163.8132629,177.7210083,154.0611725,159.4864502,278.992218,122.524231,165.7055359,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:16,0.0001,0.0,163.8112488,177.7342377,154.0407562,159.4865112,278.9920959,122.53022,165.6982574,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:17,0.0,0.0,163.8102417,177.7481689,154.0192566,159.4870148,278.9907837,122.5359192,165.6914215,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:18,0.0,0.0,163.8091736,177.7629089,153.9993134,159.4880524,278.9878845,122.5419769,165.6841888,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:19,0.0,0.0,163.8081665,177.7765808,153.9787445,159.4889984,278.9853516,122.5476761,165.6773682,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:20,0.0,0.0,163.8081665,177.7890472,153.9590149,159.4885101,278.9868469,122.5534363,165.6704865,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:21,0.0,0.0,163.806015,177.8037109,153.9389343,159.4895935,278.9838257,122.5589752,165.6637726,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:22,0.0,0.0,163.8049316,177.8168793,153.9175873,159.4897614,278.9832764,122.5653458,165.6561737,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:23,0.0,0.0,163.8039246,177.8311005,153.897644,159.4903259,278.981781,122.5712738,165.6490936,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:24,0.0,0.0,163.8039246,177.8452911,153.8762054,159.4907227,278.9806213,122.5775681,165.641571,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:25,0.0,0.0,163.8029022,177.8595123,153.8557739,159.4910126,278.9799194,122.5824966,165.6356049,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:26,0.0,0.0,163.8007507,177.8735962,153.8348389,159.491272,278.9790344,122.588562,165.6283417,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:27,0.0,0.0,163.7986755,177.8868713,153.8158875,159.4916077,278.9781494,122.5939484,165.6218719,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:39:28,0.0,0.0,163.7986755,177.9014587,153.7948608,159.4923096,278.9761353,122.5997849,165.6148682,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:29,0.0,0.0,163.7966156,177.9165802,153.7743225,159.4927673,278.9750061,122.6057816,165.607605,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:30,0.0,0.0,163.7966156,177.9295959,153.7534485,159.4925385,278.9755554,122.6117706,165.6005707,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:31,0.0,0.0,163.795578,177.944458,153.7338409,159.4921417,278.976532,122.6169434,165.5943909,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:32,0.0,0.0,163.7945709,177.9587402,153.7133484,159.4931335,278.9739685,122.6232376,165.5868988,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:33,0.0,0.0,163.7935486,177.9738007,153.6925659,159.4935913,278.9727173,122.6287842,165.5801544,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:34,0.0,0.0,163.7924652,177.9868317,153.6703796,159.4932709,278.9737244,122.634697,165.5731201,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:35,0.0,0.0,163.7914581,178.0018311,153.6518707,159.4936981,278.97229,122.6398544,165.5668793,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:36,0.0,0.0,163.7904358,178.0168152,153.6312408,159.4935303,278.9728088,122.6451035,165.5606689,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:37,0.0,0.0,163.7883148,178.0301514,153.6105042,159.4940948,278.9712219,122.6514816,165.553009,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:38,0.0,0.0,163.7872162,178.0453491,153.5902557,159.4943237,278.9707947,122.6566315,165.5468445,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:39,0.0,0.0,163.7862091,178.0602112,153.5690613,159.4945374,278.9700928,122.6623306,165.5400085,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:40,0.0,0.0,163.785202,178.0747528,153.5490112,159.494873,278.9691467,122.6683273,165.5328217,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:41,0.0,0.0,163.7841339,178.0879822,153.5298309,159.4947052,278.9694824,122.6734161,165.5266724,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:42,0.0,0.0,163.7810059,178.1029358,153.508255,159.4952087,278.9681702,122.6788712,165.5201111,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:43,0.0,0.0,163.7810059,178.1186981,153.4878082,159.494873,278.9691467,122.6849518,165.5128632,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:44,0.0,0.0,163.7799683,178.1325226,153.4661255,159.4958191,278.9664917,122.6909409,165.5056763,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:45,0.0,0.0,163.7777252,178.1460571,153.4468079,159.4954834,278.9673462,122.6960526,165.499588,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:46,0.0,0.0,163.7777252,178.1615906,153.4266205,159.4957581,278.9667358,122.7016678,165.4929199,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:47,0.0,0.0,163.7766876,178.1763763,153.4059448,159.4960785,278.9658203,122.7078781,165.4855499,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:48,0.0,0.0,163.7756348,178.1906281,153.3853455,159.4952087,278.9681702,122.7129059,165.4798737,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:49,0.0,0.0,163.7734375,178.2054443,153.3657227,159.4963684,278.9649963,122.7186584,165.4726105,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:50,0.0,0.0,163.7723389,178.2204742,153.3448029,159.4958191,278.9664917,122.7244415,165.4657288,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:51,0.0,0.0,163.7701263,178.2366486,153.3233032,159.4964142,278.9649353,122.7305832,165.458313,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:52,0.0,0.0,163.7701263,178.2500458,153.3045349,159.4962311,278.96521,122.7350769,165.4530182,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:53,0.0,0.0,163.7680511,178.2652283,153.2837677,159.4968109,278.9637451,122.7411346,165.4457092,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:54,0.0,0.0,163.7670288,178.2807159,153.2617188,159.4969635,278.9632874,122.7474365,165.4382324,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:55,0.0,0.0,163.7660065,178.2942352,153.2427521,159.4967041,278.9640503,122.7522278,165.4324188,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:56,0.0,0.0,163.763916,178.3090057,153.2226868,159.4968567,278.9636536,122.757782,165.425827,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:57,0.0,0.0,163.7628937,178.3246613,153.2010651,159.4969635,278.9632874,122.763176,165.4194031,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:58,0.0,0.0,163.7618103,178.3395081,153.1817474,159.4971466,278.9627991,122.7688675,165.4125824,0.0,0.01999998,0.242017193,0.0,0.00017891
2021-01-25,18:39:59,0.0,0.0,163.7597198,178.3545685,153.1622925,159.4974213,278.9620972,122.7739639,165.4064484,0.0,0.01999998,0.242017193,0.040385904,0.00017891
2021-01-25,18:40:00,0.0,0.0,163.7597198,178.3696594,153.1405334,159.4976807,278.9612427,122.779892,165.399353,0.0,0.01999998,0.242017193,0.040385904,0.00017891
